time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0006491451640613,290.632080078125,294.1499938964844,272.04998779296875,270.92987060546875,273.0539245605469,272.04998779296875,289.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.786815643310547,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0006491451640613,290.632080078125,294.1499938964844,272.04998779296875,270.92987060546875,273.0539245605469,272.04998779296875,289.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.786815643310547,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0006504650227725,290.6234436035156,294.1499938964844,272.04998779296875,270.9400329589844,273.0293884277344,272.04998779296875,289.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.81217384338379,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0006504650227725,290.6234436035156,294.1499938964844,272.04998779296875,270.9400329589844,273.0293884277344,272.04998779296875,289.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.81217384338379,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001303391618421,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0001372533297399,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001013749060803,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.000651070731692,290.6191101074219,294.1499938964844,272.04998779296875,270.9450988769531,273.017333984375,272.04998779296875,289.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247071853477e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.0302600804716348,60.0,-16.82349967956543,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001304511097259,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.000137371229357,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.000101461984741,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001373713312204,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.000651629990898,290.6147766113281,294.1499938964844,272.04998779296875,270.9501037597656,273.00543212890625,272.04998779296875,289.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472014206410683e-08,0.0013898912584409,-0.1327777951955795,0.0,0.0,0.0,-0.0303292572498321,60.0,-16.83382797241211,-0.0,-1.3172066815059225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001306427147937,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001375729916617,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001016110109048,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001375730935251,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0006525870412588,290.6060485839844,294.1499938964844,272.04998779296875,270.9600524902344,272.9820251464844,272.04998779296875,289.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919840566813,5.1710834725327024e-08,0.0013919323682785,-0.1333876699209213,0.0,0.0,0.0,-0.0304476451128721,60.0,-16.851011276245117,-0.0,-1.321078286764532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001306427147937,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001375729916617,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001016110109048,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001375730935251,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0006525870412588,290.6060485839844,294.1499938964844,272.04998779296875,270.9600524902344,272.9820251464844,272.04998779296875,289.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919840566813,5.1710834725327024e-08,0.0013919323682785,-0.1333876699209213,0.0,0.0,0.0,-0.0304476451128721,60.0,-16.851011276245117,-0.0,-1.321078286764532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001307811762671,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,0.0001377188018523,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0001017186950775,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001377188891638,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0006532786646857,290.5972595214844,294.1499938964844,272.04998779296875,270.9698181152344,272.9591369628906,272.04998779296875,289.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934592716395,5.1883404239561066e-08,0.001393407350406,-0.1338282525539398,0.0,0.0,0.0,-0.0305331908166408,60.0,-16.861988067626953,-0.0,-1.323879530445993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001307811762671,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,0.0001377188018523,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0001017186950775,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001377188891638,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0006532786646857,290.5972595214844,294.1499938964844,272.04998779296875,270.9698181152344,272.9591369628906,272.04998779296875,289.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934592716395,5.1883404239561066e-08,0.001393407350406,-0.1338282525539398,0.0,0.0,0.0,-0.0305331908166408,60.0,-16.861988067626953,-0.0,-1.323879530445993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.000130862390506,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001378043234581,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001017818576656,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001378044107696,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0006536843720823,290.58843994140625,294.1499938964844,272.04998779296875,270.9793701171875,272.9368591308594,272.04998779296875,289.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943244703114,5.1984610394129056e-08,0.0013942724326625,-0.1340866237878799,0.0,0.0,0.0,-0.0305833630263805,60.0,-16.8654842376709,-0.0,-1.3255237263365416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.000130862390506,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001378043234581,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001017818576656,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001378044107696,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0006536843720823,290.58843994140625,294.1499938964844,272.04998779296875,270.9793701171875,272.9368591308594,272.04998779296875,289.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943244703114,5.1984610394129056e-08,0.0013942724326625,-0.1340866237878799,0.0,0.0,0.0,-0.0305833630263805,60.0,-16.8654842376709,-0.0,-1.3255237263365416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001308856299147,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001017999384202,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.000137828887091,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0006538004963658,290.5795593261719,294.1499938964844,272.04998779296875,270.9887084960937,272.91510009765625,272.04998779296875,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201355790518392e-08,0.001394520048052,-0.1341605186462402,0.0,0.0,0.0,-0.0305977147072553,60.0,-16.86170768737793,-0.0,-1.325994247736162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001308856299147,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001017999384202,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.000137828887091,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0006538004963658,290.5795593261719,294.1499938964844,272.04998779296875,270.9887084960937,272.91510009765625,272.04998779296875,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201355790518392e-08,0.001394520048052,-0.1341605186462402,0.0,0.0,0.0,-0.0305977147072553,60.0,-16.86170768737793,-0.0,-1.325994247736162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001308784121647,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001378211891278,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.000101794321381,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001378212764393,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0006537644076161,290.5751037597656,294.1499938964844,272.04998779296875,270.9933166503906,272.9044189453125,272.04998779296875,289.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944951351732,5.200453756515344e-08,0.0013944430975243,-0.1341374814510345,0.0,0.0,0.0,-0.030593242496252,60.0,-16.857248306274414,-0.0,-1.325847591715501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001308585342485,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001378002780256,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.000101778867247,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001378003653371,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0006536651635542,290.57061767578125,294.1499938964844,272.04998779296875,270.997802734375,272.8938903808594,272.04998779296875,289.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942832592874,5.1979757387243815e-08,0.0013942313380539,-0.1340742409229278,0.0,0.0,0.0,-0.0305809583514928,60.0,-16.850919723510742,-0.0,-1.3254448560928722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001377357402816,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001017312097246,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001377358275931,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0006533591076731,290.5616760253906,294.1499938964844,272.04998779296875,271.0066223144531,272.8731689453125,272.04998779296875,289.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430795997381,60.0,-16.834943771362305,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001377357402816,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001017312097246,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001377358275931,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0006533591076731,290.5616760253906,294.1499938964844,272.04998779296875,271.0066223144531,272.8731689453125,272.04998779296875,289.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430795997381,60.0,-16.834943771362305,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.000130719054141,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001376533909933,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.000101670375443,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001376534637529,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0006529684178531,290.5526733398437,294.1499938964844,272.04998779296875,271.0151062011719,272.8529968261719,272.04998779296875,289.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927966356277,5.1805812972816057e-08,0.0013927448308095,-0.13363017141819,0.0,0.0,0.0,-0.0304947309195995,60.0,-16.815143585205078,-0.0,-1.32261973817549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.000130719054141,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001376533909933,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.000101670375443,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001376534637529,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0006529684178531,290.5526733398437,294.1499938964844,272.04998779296875,271.0151062011719,272.8529968261719,272.04998779296875,289.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927966356277,5.1805812972816057e-08,0.0013927448308095,-0.13363017141819,0.0,0.0,0.0,-0.0304947309195995,60.0,-16.815143585205078,-0.0,-1.32261973817549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001306212798226,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.00010159433441,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.000652480055578,290.5436706542969,294.1499938964844,272.04998779296875,271.0232849121094,272.83331298828125,272.04998779296875,289.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683908708355375e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.030434301123023,60.0,-16.793163299560547,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001306212798226,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.00010159433441,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.000652480055578,290.5436706542969,294.1499938964844,272.04998779296875,271.0232849121094,272.83331298828125,272.04998779296875,289.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683908708355375e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.030434301123023,60.0,-16.793163299560547,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001304869656451,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.0001374089915771,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001014898662106,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0001374090643366,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0006518090958707,290.5346069335937,294.1499938964844,272.04998779296875,271.03106689453125,272.81414794921875,272.04998779296875,289.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903236249461,5.1516440890964084e-08,0.0013902720529586,-0.1328912675380706,0.0,0.0,0.0,-0.0303512848913669,60.0,-16.767290115356445,-0.0,-1.3179264612972474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001304869656451,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.0001374089915771,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001014898662106,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0001374090643366,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0006518090958707,290.5346069335937,294.1499938964844,272.04998779296875,271.03106689453125,272.81414794921875,272.04998779296875,289.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903236249461,5.1516440890964084e-08,0.0013902720529586,-0.1328912675380706,0.0,0.0,0.0,-0.0303512848913669,60.0,-16.767290115356445,-0.0,-1.3179264612972474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001304060424445,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,0.0001373237755615,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001014269291772,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.000137323862873,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0006514049018733,290.53009033203125,294.1499938964844,272.04998779296875,271.0348205566406,272.8047790527344,272.04998779296875,289.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894613366574,5.141555448062719e-08,0.0013894098810851,-0.1326335966587066,0.0,0.0,0.0,-0.0303012728691101,60.0,-16.752534866333008,-0.0,-1.3162922130049992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001303195604123,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.000137232709676,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001013596629491,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0001372327824356,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.000650972884614,290.5255432128906,294.1499938964844,272.04998779296875,271.0384521484375,272.7955017089844,272.04998779296875,289.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885397929698,5.130773317318926e-08,0.0013884884538128,-0.1323581933975219,0.0,0.0,0.0,-0.0302478242665529,60.0,-16.73702049255371,-0.0,-1.314546693720331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0001301232405239,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,0.0001370259851682,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001012069697026,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001370260579278,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0006499922601506,290.51641845703125,294.1499938964844,272.04998779296875,271.04541015625,272.7772827148437,272.04998779296875,289.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864479260519,5.1062983175143024e-08,0.0013863968197256,-0.1317329406738281,0.0,0.0,0.0,-0.0301264971494674,60.0,-16.70296287536621,-0.0,-1.310588686465053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0001301232405239,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,0.0001370259851682,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001012069697026,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001370260579278,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0006499922601506,290.51641845703125,294.1499938964844,272.04998779296875,271.04541015625,272.7772827148437,272.04998779296875,289.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864479260519,5.1062983175143024e-08,0.0013863968197256,-0.1317329406738281,0.0,0.0,0.0,-0.0301264971494674,60.0,-16.70296287536621,-0.0,-1.310588686465053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001299023861065,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001367934019071,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0001010351916193,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001367934746667,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0006488889921456,290.5072937011719,294.1499938964844,272.04998779296875,271.05194091796875,272.7596130371094,272.04998779296875,289.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840944739058,5.0787633654181263e-08,0.0013840437168255,-0.131029337644577,0.0,0.0,0.0,-0.0299900006502866,60.0,-16.66522979736328,-0.0,-1.306142962675949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001299023861065,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001367934019071,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0001010351916193,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001367934746667,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0006488889921456,290.5072937011719,294.1499938964844,272.04998779296875,271.05194091796875,272.7596130371094,272.04998779296875,289.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840944739058,5.0787633654181263e-08,0.0013840437168255,-0.131029337644577,0.0,0.0,0.0,-0.0299900006502866,60.0,-16.66522979736328,-0.0,-1.306142962675949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001296661503147,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0001365446369163,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001008514591376,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001365447096759,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0006477090064436,290.4981689453125,294.1499938964844,272.04998779296875,271.0579528808594,272.74237060546875,272.04998779296875,289.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815773418173,5.0493135006490775e-08,0.0013815268175676,-0.1302765905857086,0.0,0.0,0.0,-0.0298440121114254,60.0,-16.62517738342285,-0.0,-1.3013965372010716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001296661503147,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0001365446369163,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0001008514591376,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001365447096759,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0006477090064436,290.4981689453125,294.1499938964844,272.04998779296875,271.0579528808594,272.74237060546875,272.04998779296875,289.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815773418173,5.0493135006490775e-08,0.0013815268175676,-0.1302765905857086,0.0,0.0,0.0,-0.0298440121114254,60.0,-16.62517738342285,-0.0,-1.3013965372010716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001294198009418,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,0.0001362852199235,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0001006598467938,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0006464784382842,290.489013671875,294.1499938964844,272.04998779296875,271.0634765625,272.7255554199219,272.04998779296875,289.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.583396911621094,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001294198009418,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,0.0001362852199235,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0001006598467938,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0006464784382842,290.489013671875,294.1499938964844,272.04998779296875,271.0634765625,272.7255554199219,272.04998779296875,289.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.583396911621094,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001361536997137,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0006458545103669,290.4844055175781,294.1499938964844,272.04998779296875,271.0660400390625,272.71734619140625,272.04998779296875,289.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.562068939208984,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0001291695516556,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001360216992907,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0006452283705584,290.4798278808594,294.1499938964844,272.04998779296875,271.0684509277344,272.709228515625,272.04998779296875,289.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.54062843322754,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0001357584260404,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0006439791759476,290.4706115722656,294.1499938964844,272.04998779296875,271.0728454589844,272.6932678222656,272.04998779296875,289.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.497610092163086,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0001357584260404,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0006439791759476,290.4706115722656,294.1499938964844,272.04998779296875,271.0728454589844,272.6932678222656,272.04998779296875,289.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.497610092163086,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001286826009163,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001355089189019,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.000100086464954,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,0.0001355089771095,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0006427959306165,290.4613952636719,294.1499938964844,272.04998779296875,271.07666015625,272.67779541015625,272.04998779296875,289.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710969360545,4.9266983381812686e-08,0.001371047575958,-0.1271402537822723,0.0,0.0,0.0,-0.0292361825704574,60.0,-16.45558738708496,-0.0,-1.281726866864119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
