time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001286826009163,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001355089189019,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.000100086464954,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,0.0001355089771095,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0006427959306165,290.4613952636719,294.1499938964844,272.04998779296875,271.07666015625,272.67779541015625,272.04998779296875,289.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710969360545,4.9266983381812686e-08,0.001371047575958,-0.1271402537822723,0.0,0.0,0.0,-0.0292361825704574,60.0,-16.45558738708496,-0.0,-1.281726866864119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001284663885599,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.0001352812396362,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,9.991831029765308e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0001352813123958,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0006417159456759,290.4521789550781,294.1499938964844,272.04998779296875,271.079833984375,272.6626892089844,272.04998779296875,289.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687929604202,4.8997456758570486e-08,0.0013687439495697,-0.1264503449201584,0.0,0.0,0.0,-0.0291025713086128,60.0,-16.415407180786133,-0.0,-1.2774232516221673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001284663885599,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.0001352812396362,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,9.991831029765308e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0001352813123958,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0006417159456759,290.4521789550781,294.1499938964844,272.04998779296875,271.079833984375,272.6626892089844,272.04998779296875,289.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687929604202,4.8997456758570486e-08,0.0013687439495697,-0.1264503449201584,0.0,0.0,0.0,-0.0291025713086128,60.0,-16.415407180786133,-0.0,-1.2774232516221673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0001282898592762,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0001350953389192,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,9.978100570151582e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001350954116787,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0006408341578207,290.4429016113281,294.1499938964844,272.04998779296875,271.0823669433594,272.64794921875,272.04998779296875,289.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877738390973718e-08,0.001366863027215,-0.1258869022130966,0.0,0.0,0.0,-0.0289934761822223,60.0,-16.379261016845703,-0.0,-1.273914591592984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0001282898592762,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0001350953389192,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,9.978100570151582e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001350954116787,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0006408341578207,290.4429016113281,294.1499938964844,272.04998779296875,271.0823669433594,272.64794921875,272.04998779296875,289.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877738390973718e-08,0.001366863027215,-0.1258869022130966,0.0,0.0,0.0,-0.0289934761822223,60.0,-16.379261016845703,-0.0,-1.273914591592984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001282195880776,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0001350213424302,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.972634870791808e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001350214151898,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0006404831074178,290.43829345703125,294.1499938964844,272.04998779296875,271.0833435058594,272.6407165527344,272.04998779296875,289.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661627890542,4.868977399041796e-08,0.0013661141274496,-0.1256625652313232,0.0,0.0,0.0,-0.0289500448852777,60.0,-16.363218307495117,-0.0,-1.2725192277684982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.000128162355395,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0001349610829493,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,9.96818343992345e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0001349611411569,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.000640197249595,290.4336242675781,294.1499938964844,272.04998779296875,271.0841979980469,272.63360595703125,272.04998779296875,289.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655528891831,4.8618428394320297e-08,0.0013655042275786,-0.1254798620939254,0.0,0.0,0.0,-0.0289146769791841,60.0,-16.34870147705078,-0.0,-1.2713833541511121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.0001280894648516,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.0001348843215964,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,9.96251474134624e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.000134884394356,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.000639833160676,290.4243469238281,294.1499938964844,272.04998779296875,271.0853271484375,272.6195983886719,272.04998779296875,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647759333252,4.852755353113025e-08,0.001364727388136,-0.1252471357583999,0.0,0.0,0.0,-0.0288696270436048,60.0,-16.32444953918457,-0.0,-1.2699373996838406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.0001280894648516,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.0001348843215964,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,9.96251474134624e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.000134884394356,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.000639833160676,290.4243469238281,294.1499938964844,272.04998779296875,271.0853271484375,272.6195983886719,272.04998779296875,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647759333252,4.852755353113025e-08,0.001364727388136,-0.1252471357583999,0.0,0.0,0.0,-0.0288696270436048,60.0,-16.32444953918457,-0.0,-1.2699373996838406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0001280666620004,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001348603109363,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,9.960740862879902e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0001348603836959,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0006397192482836,290.4150085449219,294.1499938964844,272.04998779296875,271.085693359375,272.6059265136719,272.04998779296875,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645326253026,4.8499103399990424e-08,0.0013644841965287,-0.125174269080162,0.0,0.0,0.0,-0.02885552495718,60.0,-16.306997299194336,-0.0,-1.2694849260697088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0001280666620004,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001348603109363,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,9.960740862879902e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0001348603836959,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0006397192482836,290.4150085449219,294.1499938964844,272.04998779296875,271.085693359375,272.6059265136719,272.04998779296875,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645326253026,4.8499103399990424e-08,0.0013644841965287,-0.125174269080162,0.0,0.0,0.0,-0.02885552495718,60.0,-16.306997299194336,-0.0,-1.2694849260697088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0001280183496419,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001348094374407,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.956983558367938e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001348095102002,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0006394779193215,290.4056396484375,294.1499938964844,272.04998779296875,271.085693359375,272.59259033203125,272.04998779296875,289.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640180695801,4.843886713956636e-08,0.0013639696408063,-0.1250199824571609,0.0,0.0,0.0,-0.0288256630301475,60.0,-16.291248321533203,-0.0,-1.2685269723533565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0001280183496419,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001348094374407,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.956983558367938e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001348095102002,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0006394779193215,290.4056396484375,294.1499938964844,272.04998779296875,271.085693359375,272.59259033203125,272.04998779296875,289.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640180695801,4.843886713956636e-08,0.0013639696408063,-0.1250199824571609,0.0,0.0,0.0,-0.0288256630301475,60.0,-16.291248321533203,-0.0,-1.2685269723533565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001278799027204,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.000134663641802,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,9.946215141098946e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001346637145616,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0006387863541021,290.396240234375,294.1499938964844,272.04998779296875,271.085693359375,272.57958984375,272.04998779296875,289.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625429710373,4.82662656509092e-08,0.0013624946586787,-0.1245778650045394,0.0,0.0,0.0,-0.0287401042878627,60.0,-16.26771354675293,-0.0,-1.2657844195018697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001278799027204,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.000134663641802,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,9.946215141098946e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001346637145616,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0006387863541021,290.396240234375,294.1499938964844,272.04998779296875,271.085693359375,272.57958984375,272.04998779296875,289.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625429710373,4.82662656509092e-08,0.0013624946586787,-0.1245778650045394,0.0,0.0,0.0,-0.0287401042878627,60.0,-16.26771354675293,-0.0,-1.2657844195018697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001277782866964,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0001345566415693,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,9.93831199593842e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.000134556699777,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.000638278783299,290.3915405273437,294.1499938964844,272.04998779296875,271.085693359375,272.5732116699219,272.04998779296875,289.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614604249596,4.813959364469157e-08,0.0013614122290164,-0.1242533475160598,0.0,0.0,0.0,-0.0286773107945919,60.0,-16.252281188964844,-0.0,-1.2637734414511217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001276561670238,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0001344280462944,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,9.928813233273104e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001344281045021,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0006376687670126,290.3868408203125,294.1499938964844,272.04998779296875,271.085693359375,272.5669250488281,272.04998779296875,289.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601591344922,4.798735631084129e-08,0.0013601111713796,-0.1238632798194885,0.0,0.0,0.0,-0.0286018420010805,60.0,-16.234403610229492,-0.0,-1.2613587330179146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.000127347142552,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,0.0001341026218142,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.90477783489041e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001341026800218,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0006361250998452,290.3774108886719,294.1499938964844,272.04998779296875,271.085693359375,272.5545654296875,272.04998779296875,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568666763603,4.760212846122158e-08,0.0013568190624937,-0.1228760033845901,0.0,0.0,0.0,-0.0284108780324459,60.0,-16.190568923950195,-0.0,-1.255258865739961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.000127347142552,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,0.0001341026218142,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.90477783489041e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001341026800218,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0006361250998452,290.3774108886719,294.1499938964844,272.04998779296875,271.085693359375,272.5545654296875,272.04998779296875,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568666763603,4.760212846122158e-08,0.0013568190624937,-0.1228760033845901,0.0,0.0,0.0,-0.0284108780324459,60.0,-16.190568923950195,-0.0,-1.255258865739961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.0001269633212359,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001336984423687,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,9.874925308395176e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.0001336985005764,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.00063420785591,290.3680114746094,294.1499938964844,272.04998779296875,271.085693359375,272.54254150390625,272.04998779296875,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527771225199,4.7123680957383847e-08,0.0013527300907298,-0.121649332344532,0.0,0.0,0.0,-0.0281737018376588,60.0,-16.13604736328125,-0.0,-1.247703522722077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.0001269633212359,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001336984423687,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,9.874925308395176e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.0001336985005764,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.00063420785591,290.3680114746094,294.1499938964844,272.04998779296875,271.085693359375,272.54254150390625,272.04998779296875,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527771225199,4.7123680957383847e-08,0.0013527300907298,-0.121649332344532,0.0,0.0,0.0,-0.0281737018376588,60.0,-16.13604736328125,-0.0,-1.247703522722077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001265088212676,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0001332198298769,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,9.839575068326668e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0001332198880845,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0006319375243037,290.35858154296875,294.1499938964844,272.04998779296875,271.085693359375,272.5308532714844,272.04998779296875,289.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479345943778,4.65571332597392e-08,0.0013478880282491,-0.1201961040496826,0.0,0.0,0.0,-0.0278928522020578,60.0,-16.072477340698242,-0.0,-1.2387862113882877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001265088212676,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0001332198298769,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,9.839575068326668e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0001332198880845,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0006319375243037,290.35858154296875,294.1499938964844,272.04998779296875,271.085693359375,272.5308532714844,272.04998779296875,289.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479345943778,4.65571332597392e-08,0.0013478880282491,-0.1201961040496826,0.0,0.0,0.0,-0.0278928522020578,60.0,-16.072477340698242,-0.0,-1.2387862113882877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001259887503692,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001326721685472,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,9.799125109566376e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0001326722267549,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0006293396581895,290.34918212890625,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423933414742,4.590885183120008e-08,0.0013423474738374,-0.1185323297977447,0.0,0.0,0.0,-0.0275714844465255,60.0,-16.000343322753906,-0.0,-1.228621613336145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001259887503692,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001326721685472,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,9.799125109566376e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0001326722267549,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0006293396581895,290.34918212890625,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423933414742,4.590885183120008e-08,0.0013423474738374,-0.1185323297977447,0.0,0.0,0.0,-0.0275714844465255,60.0,-16.000343322753906,-0.0,-1.228621613336145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001257082476513,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,0.0001323767937719,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.777308150660248e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001323768374277,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.000627938483376,290.3444519042969,294.1499938964844,272.04998779296875,271.085693359375,272.5138854980469,272.04998779296875,289.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394047273322,4.555920796178725e-08,0.0013393590925261,-0.1176345944404602,0.0,0.0,0.0,-0.027398157864809,60.0,-15.961524963378906,-0.0,-1.223156829155414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,0.0001254106755368,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001320634473813,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,9.75416405708529e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0001320634910371,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0006264520925469,290.3397521972656,294.1499938964844,272.04998779296875,271.085693359375,272.5083923339844,272.04998779296875,289.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362342724576,4.51883011010068e-08,0.0013361891033127,-0.1166819557547569,0.0,0.0,0.0,-0.027214290574193,60.0,-15.920578002929688,-0.0,-1.2173728691777796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001247761392733,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0001313952379859,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,9.704811236588284e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,0.0001313952961936,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,0.0006232824525795,290.33038330078125,294.1499938964844,272.04998779296875,271.085693359375,272.49761962890625,272.04998779296875,289.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294734526425,4.4397364007409124e-08,0.0013294289819896,-0.114649511873722,0.0,0.0,0.0,-0.0268222037702798,60.0,-15.833728790283203,-0.0,-1.2050848852140916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001247761392733,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0001313952379859,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,9.704811236588284e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,0.0001313952961936,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,0.0006232824525795,290.33038330078125,294.1499938964844,272.04998779296875,271.085693359375,272.49761962890625,272.04998779296875,289.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294734526425,4.4397364007409124e-08,0.0013294289819896,-0.114649511873722,0.0,0.0,0.0,-0.0268222037702798,60.0,-15.833728790283203,-0.0,-1.2050848852140916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001240930432686,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001306759077124,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,9.651681466493756e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.00013067596592,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.0006198702612891,290.3210144042969,294.1499938964844,272.04998779296875,271.085693359375,272.4871826171875,272.04998779296875,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.740019798278809,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001240930432686,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001306759077124,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,9.651681466493756e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.00013067596592,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.0006198702612891,290.3210144042969,294.1499938964844,272.04998779296875,271.085693359375,272.4871826171875,272.04998779296875,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.740019798278809,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001233715738635,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0001299161667702,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,9.595567098585887e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001299162249779,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0006162663921713,290.3116760253906,294.1499938964844,272.04998779296875,271.085693359375,272.47705078125,272.04998779296875,289.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.64076042175293,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001233715738635,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0001299161667702,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,9.595567098585887e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001299162249779,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0006162663921713,290.3116760253906,294.1499938964844,272.04998779296875,271.085693359375,272.47705078125,272.04998779296875,289.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.64076042175293,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.0001226341701112,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001291396474698,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,9.538213635096326e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0001291396911256,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0006125828949734,290.3023681640625,294.1499938964844,272.04998779296875,271.085693359375,272.4671936035156,272.04998779296875,289.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.538459777832031,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.0001226341701112,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001291396474698,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,9.538213635096326e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0001291396911256,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0006125828949734,290.3023681640625,294.1499938964844,272.04998779296875,271.085693359375,272.4671936035156,272.04998779296875,289.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.538459777832031,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001222583814524,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,0.0001287439226871,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,9.50898538576439e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.0001287439808947,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0006107057561166,290.2976989746094,294.1499938964844,272.04998779296875,271.085693359375,272.4623718261719,272.04998779296875,289.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.1259138328086926e-08,0.0013026057276874,-0.1065719798207283,0.0,0.0,0.0,-0.0252665057778358,60.0,-15.486393928527832,-0.0,-1.1569419200441189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0001218786055687,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,0.0001283440069528,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,9.479447908233853e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0001283440506085,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.0006088087102398,290.2930603027344,294.1499938964844,272.04998779296875,271.085693359375,272.4576110839844,272.04998779296875,289.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986005749553,4.0785785415664584e-08,0.0012985598295927,-0.1053518205881118,0.0,0.0,0.0,-0.025031853467226,60.0,-15.433917999267578,-0.0,-1.1497652963043949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,0.0001210976479342,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,0.0001275216054636,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.0006049076328054,290.2838134765625,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,289.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.32681655883789,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,0.0001210976479342,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,0.0001275216054636,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.0006049076328054,290.2838134765625,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,289.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.32681655883789,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
