time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001202837738674,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,0.0001266645704163,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,9.355404472444206e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.000126664614072,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0006008421769365,290.27459716796875,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,289.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816078960895,3.879802079609362e-08,0.0012815691297873,-0.100223034620285,0.0,0.0,0.0,-0.0240464638918638,60.0,-15.21600341796875,-0.0,-1.119871484434043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001202837738674,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,0.0001266645704163,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,9.355404472444206e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.000126664614072,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0006008421769365,290.27459716796875,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,289.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816078960895,3.879802079609362e-08,0.0012815691297873,-0.100223034620285,0.0,0.0,0.0,-0.0240464638918638,60.0,-15.21600341796875,-0.0,-1.119871484434043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001194391879835,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,0.0001257751719094,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,9.289714944316074e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.0001257752301171,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0005966232856735,290.2654113769531,294.1499938964844,272.04998779296875,271.085693359375,272.4305725097656,272.04998779296875,289.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.001272571273148,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.101770401000977,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001194391879835,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,0.0001257751719094,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,9.289714944316074e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.0001257752301171,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0005966232856735,290.2654113769531,294.1499938964844,272.04998779296875,271.085693359375,272.4305725097656,272.04998779296875,289.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.001272571273148,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.101770401000977,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001185638684546,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.000124853424495,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,9.22163453651592e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,0.0001248534681508,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0005922509008087,290.2562866210937,294.1499938964844,272.04998779296875,271.085693359375,272.42205810546875,272.04998779296875,289.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836322546005,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.983763694763184,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001185638684546,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.000124853424495,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,9.22163453651592e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,0.0001248534681508,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0005922509008087,290.2562866210937,294.1499938964844,272.04998779296875,271.085693359375,272.42205810546875,272.04998779296875,289.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836322546005,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.983763694763184,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.0001181134721264,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,0.000124379133922,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.186603710986674e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001243791775777,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.000590001058299,290.251708984375,294.1499938964844,272.04998779296875,271.085693359375,272.4179077148437,272.04998779296875,289.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584837386384,3.609310539332e-08,0.0012584476498886,-0.0932316109538078,0.0,0.0,0.0,-0.0227055605500936,60.0,-14.923154830932615,-0.0,-1.0798236615983114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,0.0001176520163426,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0001238932018168,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,9.15071286726743e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0001238932454725,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0005876960349269,290.2471923828125,294.1499938964844,272.04998779296875,271.085693359375,272.413818359375,272.04998779296875,289.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535671703517,3.5517999208423134e-08,0.0012535316636785,-0.0917433723807334,0.0,0.0,0.0,-0.0224204622209072,60.0,-14.86155605316162,-0.0,-1.0714026643654509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0001166821675724,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.075280104298145e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001228719484061,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.000582851411309,290.2381286621094,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.733717918395996,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0001166821675724,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.075280104298145e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001228719484061,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.000582851411309,290.2381286621094,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.733717918395996,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0001156453799922,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001217801254824,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,8.99464066606015e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001217801618622,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0005776724428869,290.2291259765625,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.598184585571287,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0001156453799922,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001217801254824,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,8.99464066606015e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001217801618622,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0005776724428869,290.2291259765625,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.598184585571287,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.0001145578062278,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0001206348533742,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,8.910051838029176e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001206348970299,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,0.0005722398054786,290.2201843261719,294.1499938964844,272.04998779296875,271.085693359375,272.3905639648437,272.04998779296875,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205990497022,3.1661805621752144e-08,0.00122056750115,-0.0817496180534362,0.0,0.0,0.0,-0.0205088295042514,60.0,-14.455424308776855,-0.0,-1.015788413383234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.0001145578062278,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0001206348533742,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,8.910051838029176e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001206348970299,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,0.0005722398054786,290.2201843261719,294.1499938964844,272.04998779296875,271.085693359375,272.3905639648437,272.04998779296875,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205990497022,3.1661805621752144e-08,0.00122056750115,-0.0817496180534362,0.0,0.0,0.0,-0.0205088295042514,60.0,-14.455424308776855,-0.0,-1.015788413383234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0001134467602241,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001194648648379,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,8.823636744637042e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001194649084936,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,0.0005666898796334,290.2113342285156,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087610084563,3.027719941428586e-08,0.0012087307404726,-0.0781552717089653,0.0,0.0,0.0,-0.0198224354535341,60.0,-14.308512687683104,-0.0,-9.961804181557454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0001134467602241,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001194648648379,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,8.823636744637042e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001194649084936,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,0.0005666898796334,290.2113342285156,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087610084563,3.027719941428586e-08,0.0012087307404726,-0.0781552717089653,0.0,0.0,0.0,-0.0198224354535341,60.0,-14.308512687683104,-0.0,-9.961804181557454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,0.0001128936637542,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001188824317068,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,8.780618372838944e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010681152344,0.0,0.0,0.0001188824680866,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0005639270530082,290.2069091796875,294.1499938964844,272.04998779296875,271.085693359375,272.3797302246094,272.04998779296875,289.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028678320348,2.9587930328034417e-08,0.001202838262543,-0.0763648673892021,0.0,0.0,0.0,-0.0194807425141334,60.0,-14.234448432922363,-0.0,-9.86490604759638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,0.0001123489637393,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0001183088388643,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078430175781,0.0,0.0,8.7382533820346e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,0.00011830888252,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.0005612061941064,290.2025146484375,294.1499938964844,272.04998779296875,271.085693359375,272.376220703125,272.04998779296875,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970640625804,2.8909138194421764e-08,0.0011970351915806,-0.0746009722352027,0.0,0.0,0.0,-0.0191442407667636,60.0,-14.160799980163574,-0.0,-9.76994201096204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,0.0001113119069486,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001172167685581,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,8.657592843519524e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0001172168049379,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0005560258869081,290.1937561035156,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860141530632,2.7616787079409733e-08,0.001185986562632,-0.0712408274412155,0.0,0.0,0.0,-0.0185035783797502,60.0,-14.017518997192385,-0.0,-9.590407756832064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,0.0001113119069486,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001172167685581,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,8.657592843519524e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0001172168049379,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0005560258869081,290.1937561035156,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,289.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860141530632,2.7616787079409733e-08,0.001185986562632,-0.0712408274412155,0.0,0.0,0.0,-0.0185035783797502,60.0,-14.017518997192385,-0.0,-9.590407756832064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.0001103635295294,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,0.0001162180851679,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,8.583830640418455e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001162181215477,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0005512885400094,290.18505859375,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,289.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175909070298,2.643496088694519e-08,0.00117588264402,-0.0681659802794456,0.0,0.0,0.0,-0.0179177038371562,60.0,-13.884251594543455,-0.0,-9.427682812201965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.0001103635295294,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,0.0001162180851679,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,8.583830640418455e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001162181215477,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0005512885400094,290.18505859375,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,289.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175909070298,2.643496088694519e-08,0.00117588264402,-0.0681659802794456,0.0,0.0,0.0,-0.0179177038371562,60.0,-13.884251594543455,-0.0,-9.427682812201965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,0.0001095005063689,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,0.0001153092816821,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,8.516706293448806e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0001153093180619,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0005469775642268,290.1764221191406,294.1499938964844,272.04998779296875,271.085693359375,272.35626220703125,272.04998779296875,289.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667134240269,2.535951892923549e-08,0.0011666880454868,-0.0653662756085395,0.0,0.0,0.0,-0.0173845682293176,60.0,-13.76132106781006,-0.0,-9.280813628720352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,0.0001095005063689,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,0.0001153092816821,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,8.516706293448806e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0001153093180619,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0005469775642268,290.1764221191406,294.1499938964844,272.04998779296875,271.085693359375,272.35626220703125,272.04998779296875,289.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667134240269,2.535951892923549e-08,0.0011666880454868,-0.0653662756085395,0.0,0.0,0.0,-0.0173845682293176,60.0,-13.76132106781006,-0.0,-9.280813628720352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.000108739855932,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0001145082787843,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,8.457544754492119e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001145083151641,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.000543178000953,290.1678161621094,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158608472906,2.44116584724452e-08,0.0011585841421037,-0.0628974512219429,0.0,0.0,0.0,-0.0169146787375211,60.0,-13.650541305541992,-0.0,-9.15232192255644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.000108739855932,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0001145082787843,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,8.457544754492119e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001145083151641,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.000543178000953,290.1678161621094,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158608472906,2.44116584724452e-08,0.0011585841421037,-0.0628974512219429,0.0,0.0,0.0,-0.0169146787375211,60.0,-13.650541305541992,-0.0,-9.15232192255644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001084019750123,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.000114152469905,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,8.43126472318545e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0001141525062848,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0005414901534095,290.1635131835937,294.1499938964844,272.04998779296875,271.085693359375,272.346923828125,272.04998779296875,289.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550082126632,2.3990613939872684e-08,0.0011549842311069,-0.0618004240095615,0.0,0.0,0.0,-0.0167059507220983,60.0,-13.600245475769045,-0.0,-9.095532504943549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0001080919319065,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.000113825983135,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,8.407150744460523e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001138260195148,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0005399414803832,290.15924072265625,294.1499938964844,272.04998779296875,271.085693359375,272.3439025878906,272.04998779296875,289.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517045786604,2.3604274090871523e-08,0.00115168094635,-0.0607936233282089,0.0,0.0,0.0,-0.0165144260972738,60.0,-13.553236961364746,-0.0,-9.043579041190244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.0001075602413038,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0001132660836447,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,8.365796384168789e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.0001132661127485,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0005372855230234,290.15069580078125,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,289.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460391106083,2.2941732069625693e-08,0.0011460161767899,-0.0590666234493255,0.0,0.0,0.0,-0.0161859784275293,60.0,-13.47007942199707,-0.0,-8.954828700780126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.0001075602413038,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0001132660836447,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,8.365796384168789e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.0001132661127485,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0005372855230234,290.15069580078125,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,289.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460391106083,2.2941732069625693e-08,0.0011460161767899,-0.0590666234493255,0.0,0.0,0.0,-0.0161859784275293,60.0,-13.47007942199707,-0.0,-8.954828700780126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,0.0001071433216566,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,0.0001128270523622,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,8.333369623869658e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.000112827081466,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0005352029693312,290.14215087890625,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,289.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415965855121,2.2422220524731532e-08,0.001141574117355,-0.0577120892703533,0.0,0.0,0.0,-0.0159284360706806,60.0,-13.401437759399414,-0.0,-8.88554367861616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,0.0001071433216566,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,0.0001128270523622,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,8.333369623869658e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.000112827081466,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0005352029693312,290.14215087890625,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,289.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415965855121,2.2422220524731532e-08,0.001141574117355,-0.0577120892703533,0.0,0.0,0.0,-0.0159284360706806,60.0,-13.401437759399414,-0.0,-8.88554367861616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001067805933416,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001124450864153,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0001124451155192,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.0005333910812623,290.1336364746094,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970233632373493e-08,0.0011377098271623,-0.056533358991146,0.0,0.0,0.0,-0.0157043691724538,60.0,-13.343523979187012,-0.0,-8.825482211705096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001067805933416,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001124450864153,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0001124451155192,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.0005333910812623,290.1336364746094,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970233632373493e-08,0.0011377098271623,-0.056533358991146,0.0,0.0,0.0,-0.0157043691724538,60.0,-13.343523979187012,-0.0,-8.825482211705096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.0001064010066329,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,0.0001120453598559,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,8.27563417260535e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0001120453962357,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005314949667081,290.1250915527344,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.1497241320389552e-08,0.001133665908128,-0.0552996061742305,0.0,0.0,0.0,-0.0154698900878429,60.0,-13.28658676147461,-0.0,-8.762847869547843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.0001064010066329,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,0.0001120453598559,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,8.27563417260535e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0001120453962357,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005314949667081,290.1250915527344,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.1497241320389552e-08,0.001133665908128,-0.0552996061742305,0.0,0.0,0.0,-0.0154698900878429,60.0,-13.28658676147461,-0.0,-8.762847869547843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284973144531,0.0,0.0,0.0001062045921571,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,0.0001118385262088,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,8.260357571998611e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0001118385553127,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0005305138183757,290.120849609375,294.1499938964844,272.0563659667969,271.0917663574219,272.3183288574219,272.0532531738281,289.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315947631374,2.125249665141382e-08,0.0011315734591335,-0.0546611100435256,0.0,0.0,0.0,-0.0153485611081123,60.0,-13.25705337524414,-0.0,-8.73052599104085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,0.0001116264684242,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0005295077571645,290.1166076660156,294.1499938964844,272.05908203125,271.0943603515625,272.31573486328125,272.0550842285156,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100153118078652e-08,0.0011294276919215,-0.0540063194930553,0.0,0.0,0.0,-0.0152241475880146,60.0,-13.22668743133545,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,0.0001055858811014,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,0.0001111869933083,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,8.212235843529925e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001111870296881,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,0.0005274232244119,290.10809326171875,294.1499938964844,272.0658874511719,271.100830078125,272.3106994628906,272.05987548828125,289.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481547124973083e-08,0.0011249820236116,-0.0526494272053241,0.0,0.0,0.0,-0.0149663733318448,60.0,-13.163589477539062,-0.0,-8.62910027876751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
