time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0004808691446669,289.9427490234375,294.1499938964844,272.4281921386719,271.4460144042969,272.2866516113281,272.3758850097656,288.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869368350872264e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.60738754272461,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0004808691446669,289.9427490234375,294.1499938964844,272.4281921386719,271.4460144042969,272.2866516113281,272.3758850097656,288.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869368350872264e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.60738754272461,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,9.602889622328804e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,7.468913827324286e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.0001011230560834,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0004796841240022,289.9346618652344,294.1499938964844,272.4498291015625,271.4666442871094,272.2894592285156,272.3957214355469,288.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573803889078135e-09,0.0010231655323877,-0.0215126071125268,0.0,0.0,0.0,-0.009063221514225,60.0,-11.55447769165039,-0.0,-7.137695945402811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,9.602889622328804e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,7.468913827324286e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.0001011230560834,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0004796841240022,289.9346618652344,294.1499938964844,272.4498291015625,271.4666442871094,272.2894592285156,272.3957214355469,288.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573803889078135e-09,0.0010231655323877,-0.0215126071125268,0.0,0.0,0.0,-0.009063221514225,60.0,-11.55447769165039,-0.0,-7.137695945402811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,9.582503844285384e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001009083644021,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,7.453058788087219e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.00010090838623,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004786658391822,289.9266052246094,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,288.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.319823940894366e-09,0.0010209936881437,-0.0208475030958652,0.0,0.0,0.0,-0.008937313221395,60.0,-11.506390571594238,-0.0,-7.107423982688489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,9.582503844285384e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001009083644021,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,7.453058788087219e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.00010090838623,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004786658391822,289.9266052246094,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,288.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.319823940894366e-09,0.0010209936881437,-0.0208475030958652,0.0,0.0,0.0,-0.008937313221395,60.0,-11.506390571594238,-0.0,-7.107423982688489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.565340587869288e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.000100727622339,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,7.439709588652477e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711120605469,0.0,0.0,0.0001007276441669,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004778084694407,289.91851806640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019173185341,8.105987880924204e-09,0.0010191651526838,-0.0202875025570392,0.0,0.0,0.0,-0.0088313044980168,60.0,-11.46251106262207,-0.0,-7.081986552748276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.565340587869288e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.000100727622339,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,7.439709588652477e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711120605469,0.0,0.0,0.0001007276441669,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004778084694407,289.91851806640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019173185341,8.105987880924204e-09,0.0010191651526838,-0.0202875025570392,0.0,0.0,0.0,-0.0088313044980168,60.0,-11.46251106262207,-0.0,-7.081986552748276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,9.557783778291196e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0001006480451906,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,7.433832070091739e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0001006480670184,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0004774310218635,289.9144897460937,294.1499938964844,272.501953125,271.51629638671875,272.29791259765625,272.4447937011719,288.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183680569753,8.011842744792831e-09,0.001018360024318,-0.0200409460812807,0.0,0.0,0.0,-0.0087846321985125,60.0,-11.442249298095703,-0.0,-7.070801899544676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,9.550885442877188e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0001005754020297,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,7.428466051351279e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0001005754238576,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,0.0004770864034071,289.91046142578125,294.1499938964844,272.511962890625,271.5258178710937,272.2998352050781,272.4544677734375,288.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176330106332,7.925895495475288e-09,0.0010176250943914,-0.019815856590867,0.0,0.0,0.0,-0.0087420241907238,60.0,-11.422886848449709,-0.0,-7.060598505859161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,9.538991434965284e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.0001004501609713,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,7.419215398840606e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001004501755232,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.000476492306916,289.90240478515625,294.1499938964844,272.5313720703125,271.5443115234375,272.3038635253906,272.4735717773437,288.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163657134398,7.777715360646198e-09,0.0010163579136133,-0.019427778199315,0.0,0.0,0.0,-0.0086685651913285,60.0,-11.386969566345217,-0.0,-7.043025362918345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,9.538991434965284e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.0001004501609713,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,7.419215398840606e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001004501755232,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.000476492306916,289.90240478515625,294.1499938964844,272.5313720703125,271.5443115234375,272.3038635253906,272.4735717773437,288.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163657134398,7.777715360646198e-09,0.0010163579136133,-0.019427778199315,0.0,0.0,0.0,-0.0086685651913285,60.0,-11.386969566345217,-0.0,-7.043025362918345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,9.529075759928674e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001003457437036,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,7.411503611365333e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0001003457582555,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004759969888255,289.8943176269531,294.1499938964844,272.54998779296875,271.5620422363281,272.3081970214844,272.4923400878906,288.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654181288785367e-09,0.001015301560983,-0.0191042367368936,0.0,0.0,0.0,-0.0086073232814669,60.0,-11.354236602783203,-0.0,-7.02839102473263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,9.529075759928674e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001003457437036,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,7.411503611365333e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0001003457582555,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004759969888255,289.8943176269531,294.1499938964844,272.54998779296875,271.5620422363281,272.3081970214844,272.4923400878906,288.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654181288785367e-09,0.001015301560983,-0.0191042367368936,0.0,0.0,0.0,-0.0086073232814669,60.0,-11.354236602783203,-0.0,-7.02839102473263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,9.520862658973785e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,0.0001002592543954,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,7.405116048175842e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0001002592762233,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0004755867412313,289.88623046875,294.1499938964844,272.5683288574219,271.5790100097656,272.312744140625,272.5107727050781,288.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144341504201,7.551861358479073e-09,0.0010144265834242,-0.0188362542539834,0.0,0.0,0.0,-0.0085565987974405,60.0,-11.324273109436035,-0.0,-7.016281244887068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,9.520862658973785e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,0.0001002592543954,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,7.405116048175842e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0001002592762233,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0004755867412313,289.88623046875,294.1499938964844,272.5683288574219,271.5790100097656,272.312744140625,272.5107727050781,288.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144341504201,7.551861358479073e-09,0.0010144265834242,-0.0188362542539834,0.0,0.0,0.0,-0.0085565987974405,60.0,-11.324273109436035,-0.0,-7.016281244887068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,9.513854456599802e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001001854470814,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,7.399664173135534e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001001854689093,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,0.0004752366512548,289.8781433105469,294.1499938964844,272.58697509765625,271.5953063964844,272.3175354003906,272.5290222167969,288.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136873461306,7.464543649859934e-09,0.00101367989555,-0.0186075586825609,0.0,0.0,0.0,-0.0085133118554949,60.0,-11.295990943908691,-0.0,-7.005955637851002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,9.513854456599802e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001001854470814,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,7.399664173135534e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001001854689093,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,0.0004752366512548,289.8781433105469,294.1499938964844,272.58697509765625,271.5953063964844,272.3175354003906,272.5290222167969,288.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136873461306,7.464543649859934e-09,0.00101367989555,-0.0186075586825609,0.0,0.0,0.0,-0.0085133118554949,60.0,-11.295990943908691,-0.0,-7.005955637851002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,9.5108276582323e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,0.000100153585663,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,7.397310400847346e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,0.0001001536002149,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.0004750854859594,289.8741149902344,294.1499938964844,272.5964050292969,271.60321044921875,272.3200378417969,272.53814697265625,288.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133648756891,7.426840920032873e-09,0.0010133574251085,-0.0185088124126195,0.0,0.0,0.0,-0.008494621142745,60.0,-11.282480239868164,-0.0,-7.001499824355052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,9.50801550061442e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,0.0001001239652396,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.395123247988522e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0001001239870674,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0004749449726659,289.8700561523437,294.1499938964844,272.6058959960937,271.6109619140625,272.3226013183594,272.5472412109375,288.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130652226507,7.391802281375703e-09,0.0010130577720701,-0.0184170398861169,0.0,0.0,0.0,-0.0084772501140832,60.0,-11.26921844482422,-0.0,-6.997359491833778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,9.503174806013703e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.0001000729898805,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,7.391358667518944e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0001000730117084,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0004747031780425,289.8619384765625,294.1499938964844,272.62506103515625,271.62603759765625,272.3279113769531,272.5655517578125,288.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012549502775,7.3314985193917445e-09,0.0010125421686097,-0.0182590950280427,0.0,0.0,0.0,-0.0084473546594381,60.0,-11.243550300598145,-0.0,-6.990237011450517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,9.503174806013703e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.0001000729898805,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,7.391358667518944e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0001000730117084,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0004747031780425,289.8619384765625,294.1499938964844,272.62506103515625,271.62603759765625,272.3279113769531,272.5655517578125,288.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012549502775,7.3314985193917445e-09,0.0010125421686097,-0.0182590950280427,0.0,0.0,0.0,-0.0084473546594381,60.0,-11.243550300598145,-0.0,-6.990237011450517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,9.499121370026842e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001000303018372,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,7.388205267488956e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001000303236651,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.000474500702694,289.8538513183594,294.1499938964844,272.6444702148437,271.6405639648437,272.3334350585937,272.583984375,288.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117601931,7.280995362179965e-09,0.0010121102677658,-0.018126817420125,0.0,0.0,0.0,-0.0084223188459873,60.0,-11.21875,-0.0,-6.984274847354754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,9.499121370026842e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001000303018372,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,7.388205267488956e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001000303236651,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.000474500702694,289.8538513183594,294.1499938964844,272.6444702148437,271.6405639648437,272.3334350585937,272.583984375,288.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117601931,7.280995362179965e-09,0.0010121102677658,-0.018126817420125,0.0,0.0,0.0,-0.0084223188459873,60.0,-11.21875,-0.0,-6.984274847354754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,9.495853737462312e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,9.999590110965072e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.385664503090084e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,9.999591566156596e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0004743374884128,289.845703125,294.1499938964844,272.6640930175781,271.65460205078125,272.3392333984375,272.6026306152344,288.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117695201188,7.2402950301864175e-09,0.0010117621859535,-0.0180202145129442,0.0,0.0,0.0,-0.0084021417424082,60.0,-11.194869041442873,-0.0,-6.979472289003752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,9.495853737462312e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,9.999590110965072e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.385664503090084e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,9.999591566156596e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0004743374884128,289.845703125,294.1499938964844,272.6640930175781,271.65460205078125,272.3392333984375,272.6026306152344,288.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117695201188,7.2402950301864175e-09,0.0010117621859535,-0.0180202145129442,0.0,0.0,0.0,-0.0084021417424082,60.0,-11.194869041442873,-0.0,-6.979472289003752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.49325185501948e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925231933594,0.0,0.0,9.996849985327572e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,7.383640331681818e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,9.996851440519094e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.000474207510706,289.83758544921875,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214294433594,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114922188222,7.207877406045782e-09,0.0010114850010722,-0.0179353058338165,0.0,0.0,0.0,-0.0083860708400607,60.0,-11.171692848205566,-0.0,-6.975647437457155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.49325185501948e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925231933594,0.0,0.0,9.996849985327572e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,7.383640331681818e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,9.996851440519094e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.000474207510706,289.83758544921875,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214294433594,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114922188222,7.207877406045782e-09,0.0010114850010722,-0.0179353058338165,0.0,0.0,0.0,-0.0083860708400607,60.0,-11.171692848205566,-0.0,-6.975647437457155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,9.492153185419738e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,9.995692380471156e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.382785406662151e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,9.99569456325844e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0004741526208817,289.8335266113281,294.1499938964844,272.6938781738281,271.6748046875,272.348388671875,272.6309509277344,288.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113751050084,7.194189244330573e-09,0.0010113678872585,-0.0178994536399841,0.0,0.0,0.0,-0.0083792842924594,60.0,-11.16036891937256,-0.0,-6.974033084361508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.491226228419691e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,9.994716674555092e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,7.382065086858347e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.994718857342376e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0004741063457913,289.8294372558594,294.1499938964844,272.70391845703125,271.68133544921875,272.3515625,272.6405029296875,288.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.182646033498941e-09,0.0010112692834809,-0.0178692191839218,0.0,0.0,0.0,-0.008373562246561,60.0,-11.149205207824709,-0.0,-6.972671684479792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,9.48976376093924e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771728515625,0.0,0.0,9.99317635432817e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,7.380927127087489e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,9.993178537115456e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.000474033266073,289.8212890625,294.1499938964844,272.7240905761719,271.6941223144531,272.3581237792969,272.6597595214844,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111206211149,7.164425941397212e-09,0.001011113403365,-0.0178214982151985,0.0,0.0,0.0,-0.0083645293489098,60.0,-11.127293586730955,-0.0,-6.970523003246853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,9.48976376093924e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771728515625,0.0,0.0,9.99317635432817e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,7.380927127087489e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,9.993178537115456e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.000474033266073,289.8212890625,294.1499938964844,272.7240905761719,271.6941223144531,272.3581237792969,272.6597595214844,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111206211149,7.164425941397212e-09,0.001011113403365,-0.0178214982151985,0.0,0.0,0.0,-0.0083645293489098,60.0,-11.127293586730955,-0.0,-6.970523003246853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,9.48878368944861e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,9.99214462353848e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,7.380165334325284e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,9.992146078730002e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0004739843134302,289.8131408691406,294.1499938964844,272.744384765625,271.70660400390625,272.3648986816406,272.6792297363281,288.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110161965712,7.152219705375273e-09,0.0010110089788213,-0.0177895259112119,0.0,0.0,0.0,-0.0083584785461425,60.0,-11.105889320373535,-0.0,-6.969084154206939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,9.48878368944861e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,9.99214462353848e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,7.380165334325284e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,9.992146078730002e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0004739843134302,289.8131408691406,294.1499938964844,272.744384765625,271.70660400390625,272.3648986816406,272.6792297363281,288.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110161965712,7.152219705375273e-09,0.0010110089788213,-0.0177895259112119,0.0,0.0,0.0,-0.0083584785461425,60.0,-11.105889320373535,-0.0,-6.969084154206939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,9.488212526775897e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,9.991543629439548e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.379720773315057e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,9.99154508463107e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0004739557916764,289.8049621582031,294.1499938964844,272.7648010253906,271.71881103515625,272.3719177246094,272.69891357421875,288.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109553113579,7.145110281214784e-09,0.0010109482100233,-0.0177709050476551,0.0,0.0,0.0,-0.0083549534901976,60.0,-11.084964752197266,-0.0,-6.968245713778742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,9.488212526775897e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,9.991543629439548e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.379720773315057e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,9.99154508463107e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0004739557916764,289.8049621582031,294.1499938964844,272.7648010253906,271.71881103515625,272.3719177246094,272.69891357421875,288.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109553113579,7.145110281214784e-09,0.0010109482100233,-0.0177709050476551,0.0,0.0,0.0,-0.0083549534901976,60.0,-11.084964752197266,-0.0,-6.968245713778742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,9.488042269367725e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,9.991363913286476e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,7.379588350886479e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,9.991365368478e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,0.0004739472933579,289.7967834472656,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.7187805175781,288.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937266983,7.142991975683799e-09,0.0010109300492331,-0.0177653562277555,0.0,0.0,0.0,-0.008353903889656,60.0,-11.064492225646973,-0.0,-6.96799631327849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,9.488042269367725e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,9.991363913286476e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,7.379588350886479e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,9.991365368478e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,0.0004739472933579,289.7967834472656,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.7187805175781,288.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937266983,7.142991975683799e-09,0.0010109300492331,-0.0177653562277555,0.0,0.0,0.0,-0.008353903889656,60.0,-11.064492225646973,-0.0,-6.96799631327849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,7.37961454433389e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0004739489522762,289.7926940917969,294.1499938964844,272.795654296875,271.7366943359375,272.3829345703125,272.7287902832031,288.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406310916589e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.054391860961914,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
