time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.6335180401802063,0.050000000745058,0.0452273041009902,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97369384765625,0.6335180401802063,0.050000000745058,0.0476265288889408,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740905761719,0.6335180401802063,0.050000000745058,0.0351767912507057,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740905761719,0.6335180401802063,0.050000000745058,0.0476265288889408,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739990234375,0.6335180401802063,0.050000000745058,0.2259197384119033,287.93310546875,291.1499938964844,271.4056701660156,270.2616271972656,286.5536193847656,291.4600830078125,287.8052673339844,1.0,0.1210881024599075,0.3253956139087677,0.3253956139087677,1.0,1.0,-0.4819062054157257,0.0564007870852947,0.4255054295063019,-0.0640425831079483,0.0,0.0,0.0,12.5286865234375,60.0,-378.6135559082031,-0.0,16.677133560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.0456733331084251,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.0480962172150611,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.0355237014591693,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.0480962172150611,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.2281477600336074,287.5523986816406,291.1499938964844,271.3617858886719,270.2235412597656,284.34259033203125,291.6129455566406,287.4218444824219,1.0,0.1405671387910843,0.6507912278175354,0.6507912278175354,1.0,1.0,-0.4866596162319183,0.1839720159769058,0.3026875853538513,0.0615386925637722,0.0,0.0,0.0,20.075027465820312,60.0,-741.9393920898438,-0.0,23.17584609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.0456733331084251,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.0480962172150611,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.0355237014591693,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.0480962172150611,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.5722646713256836,0.050000000745058,0.2281477600336074,287.5523986816406,291.1499938964844,271.3617858886719,270.2235412597656,284.34259033203125,291.6129455566406,287.4218444824219,1.0,0.1405671387910843,0.6507912278175354,0.6507912278175354,1.0,1.0,-0.4866596162319183,0.1839720159769058,0.3026875853538513,0.0615386925637722,0.0,0.0,0.0,20.075027465820312,60.0,-741.9393920898438,-0.0,23.17584609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.550284743309021,0.050000000745058,0.0458104982972145,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.550284743309021,0.050000000745058,0.0482406616210937,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.550284743309021,0.050000000745058,0.035630390048027,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.550284743309021,0.050000000745058,0.0482406616210937,291.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.550284743309021,0.050000000745058,0.2288329303264618,287.2006225585937,291.1499938964844,271.3399963378906,270.2055358886719,283.36480712890625,291.6078796386719,286.9652404785156,1.0,0.1489605009555816,0.8134890198707581,0.8134890198707581,1.0,1.0,-0.4881211519241333,0.2011975646018982,0.2869235873222351,0.0782238990068435,0.0,0.0,0.0,23.74083137512207,60.0,-1085.9326171875,-0.0,26.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0447998046875,297.1499938964844,293.1499938964844,0.0007750922814011,-68.77427673339844,287.6806945800781,0.5333396792411804,0.050000000745058,0.0459414720535278,291.3592834472656,297.1499938964844,293.1499938964844,0.0006138271419331,-57.35442733764648,287.4635009765625,0.5333396792411804,0.050000000745058,0.0483785830438137,291.0321655273437,297.1499938964844,293.1499938964844,0.0004851288103964,-29.309127807617188,287.12158203125,0.5333396792411804,0.050000000745058,0.0357322581112384,290.7943420410156,297.1499938964844,293.1499938964844,0.0005444037378765,-50.74660873413086,287.19073486328125,0.5333396792411804,0.050000000745058,0.0483785830438137,291.60137939453125,297.1499938964844,293.1499938964844,0.0005545897292904,-245.7452850341797,287.2518310546875,0.5333396792411804,0.050000000745058,0.2294871807098388,286.7303466796875,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6026611328125,286.5056457519531,1.0,0.1565193235874176,0.8501294851303101,0.8501294851303101,1.0,1.0,-0.4895167648792267,0.2035895138978958,0.285927265882492,0.0801712125539779,0.0,0.0,1.0,27.24253845214844,60.0,-1128.590087890625,-2633.56494140625,29.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,303.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,2652.4609375,18000.0,0.0,0.0,5.222452455200255e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0348963849246501,0.0348970331251621,-6.46192916065047e-07,0.0,5.30012549404546e-08,0.0,0.0,0.2295659929513931,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521850585937,297.1499938964844,293.1499938964844,0.0017418961506336,-147.72557067871094,290.0845642089844,0.5102626085281372,0.050000000745058,0.0461802706122398,291.3580017089844,297.1499938964844,293.1499938964844,0.0014884897973388,-132.93211364746094,289.70928955078125,0.5102626085281372,0.050000000745058,0.0486300475895404,291.04180908203125,297.1499938964844,293.1499938964844,0.0014234004775062,-93.88983917236328,289.5824584960937,0.5102626085281372,0.050000000745058,0.0359179861843586,290.81231689453125,297.1499938964844,293.1499938964844,0.001562038087286,-139.5003662109375,289.7793884277344,0.5102626085281372,0.050000000745058,0.0486300475895404,291.6051940917969,297.1499938964844,293.1499938964844,0.0012331318575888,-522.3951416015625,289.336181640625,0.5102626085281372,0.050000000745058,0.2306800186634063,287.6996154785156,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.3985900878906,1.0,0.1693479865789413,0.9234104752540588,0.9234104752540588,1.0,1.0,-0.4920613467693329,0.2065384536981582,0.2855228781700134,0.0823362991213798,0.0,0.0,1.0,33.627159118652344,60.0,2598.370849609375,-6796.18408203125,34.91641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5931396484375,308.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,9046.8525390625,18000.0,0.0,0.0,0.0290730148553848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658795595169068,0.9658872485160828,-7.71110899222549e-06,0.0,2.9505414204322733e-05,0.0,0.0,100.26067352294922,0.0,0.0,0.0,0.5443142056465149,4.0,0.0,1.0
799680,291.0521850585937,297.1499938964844,293.1499938964844,0.0017418961506336,-147.72557067871094,290.0845642089844,0.5102626085281372,0.050000000745058,0.0461802706122398,291.3580017089844,297.1499938964844,293.1499938964844,0.0014884897973388,-132.93211364746094,289.70928955078125,0.5102626085281372,0.050000000745058,0.0486300475895404,291.04180908203125,297.1499938964844,293.1499938964844,0.0014234004775062,-93.88983917236328,289.5824584960937,0.5102626085281372,0.050000000745058,0.0359179861843586,290.81231689453125,297.1499938964844,293.1499938964844,0.001562038087286,-139.5003662109375,289.7793884277344,0.5102626085281372,0.050000000745058,0.0486300475895404,291.6051940917969,297.1499938964844,293.1499938964844,0.0012331318575888,-522.3951416015625,289.336181640625,0.5102626085281372,0.050000000745058,0.2306800186634063,287.6996154785156,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.3985900878906,1.0,0.1693479865789413,0.9234104752540588,0.9234104752540588,1.0,1.0,-0.4920613467693329,0.2065384536981582,0.2855228781700134,0.0823362991213798,0.0,0.0,1.0,33.627159118652344,60.0,2598.370849609375,-6796.18408203125,34.91641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5931396484375,308.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,9046.8525390625,18000.0,0.0,0.0,0.0290730148553848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658795595169068,0.9658872485160828,-7.71110899222549e-06,0.0,2.9505414204322733e-05,0.0,0.0,100.26067352294922,0.0,0.0,0.0,0.5443142056465149,4.0,0.0,1.0
799740,291.0860290527344,297.1499938964844,293.1499938964844,0.0022041455376893,-176.08956909179688,292.54595947265625,0.4976743459701538,0.050000000745058,0.0463574714958667,291.3773498535156,297.1499938964844,293.1499938964844,0.0019064418738707,-160.3973388671875,292.1295166015625,0.4976743459701538,0.050000000745058,0.0488166511058807,291.0716857910156,297.1499938964844,293.1499938964844,0.0019206079887226,-119.34902954101562,292.1293029785156,0.4976743459701538,0.050000000745058,0.0360558107495307,290.8446044921875,297.1499938964844,293.1499938964844,0.0021170226391404,-178.10694885253906,292.3959655761719,0.4976743459701538,0.050000000745058,0.0488166511058807,291.6293029785156,297.1499938964844,293.1499938964844,0.0015813062200322,-631.10595703125,291.68096923828125,0.4976743459701538,0.050000000745058,0.2315651774406433,289.58544921875,291.1499938964844,271.2387390136719,270.1292419433594,283.0372314453125,291.6243591308594,289.96337890625,1.0,0.1782180368900299,0.9863103032112122,0.9863103032112122,1.0,1.0,-0.4939495921134949,0.2082922011613845,0.2856574058532715,0.0835314616560936,0.0,0.0,1.0,38.36515808105469,60.0,2405.4873046875,-6591.12109375,39.082801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.888671875,307.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,14569.671875,18000.0,0.0,0.0,0.0579842515289783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276843786239624,1.2276968955993652,-1.2447437256923877e-05,0.0,5.884664278710261e-05,0.0,0.0,205.7385711669922,0.0,0.0,0.0,0.6761112213134766,4.0,0.0,1.0
799800,291.0927124023437,297.1499938964844,293.1499938964844,0.0022807163186371,-180.9144287109375,292.8505859375,0.4960009157657623,0.050000000745058,0.046384185552597,291.3814392089844,297.1499938964844,293.1499938964844,0.0019759701099246,-165.07244873046875,292.4275817871094,0.4960009157657623,0.050000000745058,0.0488447807729244,291.0775756835937,297.1499938964844,293.1499938964844,0.0020023810211569,-123.55099487304688,292.4450988769531,0.4960009157657623,0.050000000745058,0.0360765904188156,290.8507385253906,297.1499938964844,293.1499938964844,0.0022085362579673,-184.48887634277344,292.7232360839844,0.4960009157657623,0.050000000745058,0.0488447807729244,291.6342468261719,297.1499938964844,293.1499938964844,0.0016388582298532,-649.4594116210938,291.9660339355469,0.4960009157657623,0.050000000745058,0.2316986173391342,289.7998352050781,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.62908935546875,290.15008544921875,1.0,0.1795139163732528,0.9966914057731628,0.9966914057731628,1.0,1.0,-0.4942342638969421,0.2085320651531219,0.2857021987438202,0.083689197897911,0.0,0.0,1.0,39.079437255859375,60.0,2318.306640625,-6550.15234375,39.71360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6613464355469,307.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15103.3466796875,19080.0,0.0,0.0,0.0627376362681388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249969244003296,1.2499821186065674,-1.2903413335152436e-05,0.0,6.367072637658566e-05,0.0,0.0,217.14666748046875,0.0,0.0,0.0,0.7023240923881531,4.0,0.0,1.0
799860,291.1430053710937,297.1499938964844,293.1499938964844,0.002772010397166,-210.69664001464844,294.6195373535156,0.486260712146759,0.050000000745058,0.0465530045330524,291.4135131835937,297.1499938964844,293.1499938964844,0.002424168633297,-194.1295623779297,294.1571044921875,0.486260712146759,0.050000000745058,0.0490225553512573,291.122314453125,297.1499938964844,293.1499938964844,0.0025267424061894,-149.43478393554688,294.280517578125,0.486260712146759,0.050000000745058,0.0362078920006752,290.8966369628906,297.1499938964844,293.1499938964844,0.0027975414413958,-223.90475463867188,294.6333312988281,0.486260712146759,0.050000000745058,0.0490225553512573,291.6728820800781,297.1499938964844,293.1499938964844,0.002006770344451,-762.4601440429688,293.6075439453125,0.486260712146759,0.050000000745058,0.2325418889522552,291.00860595703125,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.6668395996094,291.2630310058594,1.0,0.1874798834323883,0.9970426559448242,0.9970426559448242,1.0,1.0,-0.4960331618785858,0.2093489617109298,0.2866842150688171,0.084006518125534,0.0,0.0,0.9909336566925048,43.59339904785156,48.0,1729.9788818359375,-6320.685546875,43.71656036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4640808105469,306.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.880859375,19080.0,0.0,0.0,0.0952944457530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664298057556152,1.3664453029632568,-1.542213976790663e-05,0.0,9.671174484537914e-05,0.0,0.0,283.7010498046875,0.0,0.0,0.0,0.7475743293762207,4.0,0.0,1.0
799920,291.1430053710937,297.1499938964844,293.1499938964844,0.002772010397166,-210.69664001464844,294.6195373535156,0.486260712146759,0.050000000745058,0.0465530045330524,291.4135131835937,297.1499938964844,293.1499938964844,0.002424168633297,-194.1295623779297,294.1571044921875,0.486260712146759,0.050000000745058,0.0490225553512573,291.122314453125,297.1499938964844,293.1499938964844,0.0025267424061894,-149.43478393554688,294.280517578125,0.486260712146759,0.050000000745058,0.0362078920006752,290.8966369628906,297.1499938964844,293.1499938964844,0.0027975414413958,-223.90475463867188,294.6333312988281,0.486260712146759,0.050000000745058,0.0490225553512573,291.6728820800781,297.1499938964844,293.1499938964844,0.002006770344451,-762.4601440429688,293.6075439453125,0.486260712146759,0.050000000745058,0.2325418889522552,291.00860595703125,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.6668395996094,291.2630310058594,1.0,0.1874798834323883,0.9970426559448242,0.9970426559448242,1.0,1.0,-0.4960331618785858,0.2093489617109298,0.2866842150688171,0.084006518125534,0.0,0.0,0.9909336566925048,43.59339904785156,48.0,1729.9788818359375,-6320.685546875,43.71656036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4640808105469,306.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.880859375,19080.0,0.0,0.0,0.0952944457530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664298057556152,1.3664453029632568,-1.542213976790663e-05,0.0,9.671174484537914e-05,0.0,0.0,283.7010498046875,0.0,0.0,0.0,0.7475743293762207,4.0,0.0,1.0
799980,291.1943054199219,297.1499938964844,293.1499938964844,0.0031867553479969,-233.86085510253903,295.9774475097656,0.4839673638343811,0.050000000745058,0.0465951710939407,291.44757080078125,297.1499938964844,293.1499938964844,0.0028028292581439,-216.8741912841797,295.486572265625,0.4839673638343811,0.050000000745058,0.0490669570863246,291.1688537597656,297.1499938964844,293.1499938964844,0.0029685306362807,-169.57693481445312,295.6895446777344,0.4839673638343811,0.050000000745058,0.0362406894564628,290.94354248046875,297.1499938964844,293.1499938964844,0.0032997431699186,-254.8562469482422,296.1055908203125,0.4839673638343811,0.050000000745058,0.0490669570863246,291.7140197753906,297.1499938964844,293.1499938964844,0.0023102320265024,-848.5068969726562,294.858642578125,0.4839673638343811,0.050000000745058,0.2327525168657302,291.9320373535156,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1305847167969,1.0,0.1889276057481765,0.9973939061164856,0.9973939061164856,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387865066528,0.0840948745608329,0.0,0.0,0.8225444555282593,44.72109603881836,36.0,1264.5074462890625,-6148.50830078125,44.72098922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9237060546875,305.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20580.828125,19080.0,0.0,0.0,0.1247266381978988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879009246826172,1.2879157066345217,-1.4726717381563503e-05,0.0,0.0001265816827071,0.0,0.0,249.52584838867188,0.0,0.0,0.0,0.7082881927490234,4.0,0.0,1.0
800040,291.1943054199219,297.1499938964844,293.1499938964844,0.0031867553479969,-233.86085510253903,295.9774475097656,0.4839673638343811,0.050000000745058,0.0465951710939407,291.44757080078125,297.1499938964844,293.1499938964844,0.0028028292581439,-216.8741912841797,295.486572265625,0.4839673638343811,0.050000000745058,0.0490669570863246,291.1688537597656,297.1499938964844,293.1499938964844,0.0029685306362807,-169.57693481445312,295.6895446777344,0.4839673638343811,0.050000000745058,0.0362406894564628,290.94354248046875,297.1499938964844,293.1499938964844,0.0032997431699186,-254.8562469482422,296.1055908203125,0.4839673638343811,0.050000000745058,0.0490669570863246,291.7140197753906,297.1499938964844,293.1499938964844,0.0023102320265024,-848.5068969726562,294.858642578125,0.4839673638343811,0.050000000745058,0.2327525168657302,291.9320373535156,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1305847167969,1.0,0.1889276057481765,0.9973939061164856,0.9973939061164856,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387865066528,0.0840948745608329,0.0,0.0,0.8225444555282593,44.72109603881836,36.0,1264.5074462890625,-6148.50830078125,44.72098922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9237060546875,305.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20580.828125,19080.0,0.0,0.0,0.1247266381978988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879009246826172,1.2879157066345217,-1.4726717381563503e-05,0.0,0.0001265816827071,0.0,0.0,249.52584838867188,0.0,0.0,0.0,0.7082881927490234,4.0,0.0,1.0
800100,291.21881103515625,297.1499938964844,293.1499938964844,0.0033732352312654,-243.8139190673828,296.5459289550781,0.4851811528205871,0.050000000745058,0.0465727858245372,291.4643859863281,297.1499938964844,293.1499938964844,0.0029720771126449,-226.62008666992188,296.0423583984375,0.4851811528205871,0.050000000745058,0.049043383449316,291.1915588378906,297.1499938964844,293.1499938964844,0.0031662876717746,-178.1883087158203,296.2786560058594,0.4851811528205871,0.050000000745058,0.0362232774496078,290.96630859375,297.1499938964844,293.1499938964844,0.0035267646890133,-268.1640625,296.72314453125,0.4851811528205871,0.050000000745058,0.049043383449316,291.73443603515625,297.1499938964844,293.1499938964844,0.0024432092905044,-884.5902099609375,295.3777160644531,0.4851811528205871,0.050000000745058,0.2326406985521316,292.31268310546875,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,291.7283020019531,292.4850769042969,1.0,0.1877372711896896,0.9975695610046388,0.9975695610046388,1.0,1.0,-0.496244341135025,0.2094371020793914,0.2868072390556335,0.0840674340724945,0.0,0.0,0.7066717743873596,44.12266540527344,36.0,1066.18896484375,-6039.6708984375,44.187747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8726806640625,305.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22565.794921875,18000.0,0.0,0.0,0.1377636492252349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193751096725464,1.1193878650665283,-1.2712078387266956e-05,0.0,0.000139812589623,0.0,0.0,179.9356689453125,0.0,0.0,0.0,0.6145510673522949,4.0,0.0,1.0
800160,291.2422180175781,297.1499938964844,293.1499938964844,0.0035513916518539,-253.2869415283203,297.0502624511719,0.4876895248889923,0.050000000745058,0.0465270578861236,291.4807434082031,297.1499938964844,293.1499938964844,0.003132720477879,-235.8433380126953,296.5337829589844,0.4876895248889923,0.050000000745058,0.0489952303469181,291.21337890625,297.1499938964844,293.1499938964844,0.0033544199541211,-186.3158416748047,296.8009033203125,0.4876895248889923,0.050000000745058,0.0361877121031284,290.9880676269531,297.1499938964844,293.1499938964844,0.0037443749606609,-280.7694091796875,297.2729187011719,0.4876895248889923,0.050000000745058,0.0489952303469181,291.7542724609375,297.1499938964844,293.1499938964844,0.0025678682141005,-918.361083984375,295.8330078125,0.4876895248889923,0.050000000745058,0.2324122786521911,292.6377258300781,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7483215332031,292.7787170410156,1.0,0.1854599267244339,0.9977760910987854,0.9977760910987854,1.0,1.0,-0.4957571923732757,0.2092203497886657,0.28653684258461,0.0840026289224624,0.0,0.0,0.5746473670005798,42.90014266967773,25.0,855.7933959960938,-5822.81298828125,43.09993743896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9617004394531,305.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,23424.169921875,18000.0,0.0,0.0,0.1493624895811081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260982632637024,0.8261076807975769,-9.44146540859947e-06,0.0,0.0001515839394414,0.0,0.0,91.17868041992188,0.0,0.0,0.0,0.5018756985664368,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.0039192028343677,-274.7430114746094,297.8467102050781,0.4958707690238952,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593883901834,-256.3971862792969,297.2968444824219,0.4958707690238952,0.050000000745058,0.0488470010459423,291.2532653808594,297.1499938964844,293.1499938964844,0.0037373576778918,-204.1440277099609,297.6247253417969,0.4958707690238952,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924966499209,-308.4622497558594,298.15625,0.4958707690238952,0.050000000745058,0.0488470010459423,291.7912292480469,297.1499938964844,293.1499938964844,0.0028174666222184,-993.3062744140624,296.5166320800781,0.4958707690238952,0.050000000745058,0.231709137558937,293.0363464355469,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.06591796875,1.0,0.1784991323947906,0.9981892108917236,0.9981892108917236,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2918351590633392,39.13676834106445,25.0,235.4058380126953,-4787.0537109375,39.76422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57147216796875,303.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,21493.474609375,18000.0,0.0,0.0,0.1669927686452865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298040360212326,0.298045814037323,-5.4527304200746585e-06,0.0,0.0001694764214335,0.0,0.0,15.692614555358888,0.0,0.0,0.0,0.3234497606754303,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.0039192028343677,-274.7430114746094,297.8467102050781,0.4958707690238952,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593883901834,-256.3971862792969,297.2968444824219,0.4958707690238952,0.050000000745058,0.0488470010459423,291.2532653808594,297.1499938964844,293.1499938964844,0.0037373576778918,-204.1440277099609,297.6247253417969,0.4958707690238952,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924966499209,-308.4622497558594,298.15625,0.4958707690238952,0.050000000745058,0.0488470010459423,291.7912292480469,297.1499938964844,293.1499938964844,0.0028174666222184,-993.3062744140624,296.5166320800781,0.4958707690238952,0.050000000745058,0.231709137558937,293.0363464355469,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.06591796875,1.0,0.1784991323947906,0.9981892108917236,0.9981892108917236,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2918351590633392,39.13676834106445,25.0,235.4058380126953,-4787.0537109375,39.76422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57147216796875,303.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,21493.474609375,18000.0,0.0,0.0,0.1669927686452865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298040360212326,0.298045814037323,-5.4527304200746585e-06,0.0,0.0001694764214335,0.0,0.0,15.692614555358888,0.0,0.0,0.0,0.3234497606754303,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.0044069807045161,-310.0825500488281,298.288818359375,0.5032526254653931,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824174553155,-289.65509033203125,297.6767272949219,0.5032526254653931,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042301756329834,-232.1103363037109,298.0797424316406,0.5032526254653931,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047757606953382,-351.55517578125,298.6956481933594,0.5032526254653931,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.003138912608847,-1116.8414306640625,296.78045654296875,0.5032526254653931,0.050000000745058,0.2311475872993469,292.8541259765625,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7176208496094,1.0,0.1731163561344146,0.998602330684662,0.998602330684662,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.069125659763813,36.13150787353516,25.0,-630.5772094726562,-3434.89697265625,37.11452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7079162597656,301.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18931.650390625,18000.0,0.0,0.0,0.175813615322113,0.0,0.0,0.0,0.0,1.0,0.0001077433844329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079528927803039,0.1079991534352302,-4.625651126843877e-05,0.0,0.0001784284686436,0.0,0.0,4.388696670532227,0.0,0.0,0.0,0.2759405672550201,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.0044069807045161,-310.0825500488281,298.288818359375,0.5032526254653931,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824174553155,-289.65509033203125,297.6767272949219,0.5032526254653931,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042301756329834,-232.1103363037109,298.0797424316406,0.5032526254653931,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047757606953382,-351.55517578125,298.6956481933594,0.5032526254653931,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.003138912608847,-1116.8414306640625,296.78045654296875,0.5032526254653931,0.050000000745058,0.2311475872993469,292.8541259765625,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7176208496094,1.0,0.1731163561344146,0.998602330684662,0.998602330684662,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.069125659763813,36.13150787353516,25.0,-630.5772094726562,-3434.89697265625,37.11452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7079162597656,301.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18931.650390625,18000.0,0.0,0.0,0.175813615322113,0.0,0.0,0.0,0.0,1.0,0.0001077433844329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079528927803039,0.1079991534352302,-4.625651126843877e-05,0.0,0.0001784284686436,0.0,0.0,4.388696670532227,0.0,0.0,0.0,0.2759405672550201,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.005037325900048,-359.4119567871094,298.5195007324219,0.5095696449279785,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044201761484146,-336.050537109375,297.8145751953125,0.5095696449279785,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048574954271316,-270.5982360839844,298.3133850097656,0.5095696449279785,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055274814367294,-410.3498229980469,299.0415954589844,0.5095696449279785,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478426143527,-1292.509521484375,296.7611389160156,0.5095696449279785,0.050000000745058,0.230723574757576,292.20574951171875,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0323486328125,1.0,0.168816328048706,0.999043107032776,0.999043107032776,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.862770080566406,25.0,-1103.22802734375,-1636.1046142578125,35.12246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.269287109375,297.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.8203125,18000.0,0.0,0.0,0.1749416142702102,0.0,0.0,0.0,0.0,1.0,0.0068597765639424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164112504571676,0.0636112466454505,-0.0471999943256378,0.0,0.000177543493919,0.0,0.0,2.416098356246948,0.0,0.0,0.0,0.2639010548591614,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.005037325900048,-359.4119567871094,298.5195007324219,0.5095696449279785,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044201761484146,-336.050537109375,297.8145751953125,0.5095696449279785,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048574954271316,-270.5982360839844,298.3133850097656,0.5095696449279785,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055274814367294,-410.3498229980469,299.0415954589844,0.5095696449279785,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478426143527,-1292.509521484375,296.7611389160156,0.5095696449279785,0.050000000745058,0.230723574757576,292.20574951171875,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0323486328125,1.0,0.168816328048706,0.999043107032776,0.999043107032776,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.862770080566406,25.0,-1103.22802734375,-1636.1046142578125,35.12246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.269287109375,297.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.8203125,18000.0,0.0,0.0,0.1749416142702102,0.0,0.0,0.0,0.0,1.0,0.0068597765639424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164112504571676,0.0636112466454505,-0.0471999943256378,0.0,0.000177543493919,0.0,0.0,2.416098356246948,0.0,0.0,0.0,0.2639010548591614,4.0,0.0,1.0
800580,291.3594970703125,297.1499938964844,293.1499938964844,0.0056876116432249,-416.1106567382813,298.52423095703125,0.5137213468551636,0.050000000745058,0.0461383312940597,291.56658935546875,297.1499938964844,293.1499938964844,0.0049564316868782,-388.858154296875,297.7167053222656,0.5137213468551636,0.050000000745058,0.0485858879983425,291.3255310058594,297.1499938964844,293.1499938964844,0.0054944274015724,-314.3014221191406,298.3125,0.5137213468551636,0.050000000745058,0.0358853712677955,291.0993957519531,297.1499938964844,293.1499938964844,0.0063149300403892,-477.2773742675781,299.15777587890625,0.5137213468551636,0.050000000745058,0.0485858879983425,291.85845947265625,297.1499938964844,293.1499938964844,0.0039401031099259,-1490.8243408203125,296.4977111816406,0.5137213468551636,0.050000000745058,0.230470523238182,291.2594909667969,291.1499938964844,270.95855712890625,269.9677429199219,283.04718017578125,291.8562316894531,290.7284240722656,1.0,0.1661928445100784,0.9993699193000792,0.9993699193000792,1.0,1.0,-0.4916149973869324,0.2073294073343277,0.2842856049537658,0.0835508704185485,0.0,0.0,0.0286953952163457,32.509063720703125,25.0,-2422.564697265625,-1810.8912353515625,33.937225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8649597167969,296.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.646484375,18000.0,0.0,0.0,0.1654947400093078,0.0,0.0,0.0,0.0,1.0,0.0106610599905252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172739271074533,0.0806352868676185,-0.0633613616228103,0.0,0.0001679561246419,0.0,0.0,2.9902684688568115,0.0,0.0,0.0,0.2654463350772857,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059777065180242,-441.62493896484375,298.4591369628906,0.5150668025016785,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051952661015093,-412.8755493164063,297.60125732421875,0.5150668025016785,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057773953303694,-333.9535217285156,298.2422180175781,0.5150668025016785,0.050000000745058,0.0358732156455516,291.10321044921875,297.1499938964844,293.1499938964844,0.0066662640310823,-507.021240234375,299.1429443359375,0.5150668025016785,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.004118223208934,-1583.560546875,296.3033142089844,0.5150668025016785,0.050000000745058,0.2303924709558487,290.7322082519531,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.8596496582031,290.32830810546875,1.0,0.1653745770454406,0.9994838237762452,0.9994838237762452,1.0,1.0,-0.4914485216140747,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1044819802045822,32.091575622558594,25.0,-1561.373291015625,-3575.074951171875,33.572200775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,299.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.88671875,18000.0,0.0,0.0,0.1553303301334381,0.0,0.0,0.0,0.0,1.0,0.0061361361294984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775890350341796,0.1202150881290435,-0.0426260530948638,0.0,0.000157640533871,0.0,0.0,4.557521820068359,0.0,0.0,0.0,0.2696663737297058,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063400818035006,-464.48187255859375,298.6390075683594,0.517526388168335,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0054999310523271,-435.1116943359375,297.7263488769531,0.517526388168335,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061384961009025,-352.0655212402344,298.4237060546875,0.517526388168335,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071115256287157,-533.8646240234375,299.3879089355469,0.517526388168335,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.004353767260909,-1673.8310546875,296.3390197753906,0.517526388168335,0.050000000745058,0.2302544564008712,290.3980407714844,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.8650207519531,290.5216369628906,1.0,0.1639167964458465,0.9997041821479796,0.9997041821479796,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1944516897201538,31.35337257385254,25.0,-284.2042236328125,-4350.5146484375,32.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0501403808594,304.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.072265625,18000.0,0.0,0.0,0.1435069888830185,0.0,0.0,0.0,0.0,1.0,0.0022387027274817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229218170046806,0.1322294920682907,-0.0093076732009649,0.0,0.0001456413592677,0.0,0.0,5.124397277832031,0.0,0.0,0.0,0.2734605371952057,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065344194881618,-469.607421875,299.0681457519531,0.5198035836219788,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056597194634377,-440.2020568847656,298.1451721191406,0.5198035836219788,0.050000000745058,0.0485144630074501,291.3427429199219,297.1499938964844,293.1499938964844,0.0063386824913322,-356.6533203125,298.86553955078125,0.5198035836219788,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073698628693819,-540.9346313476562,299.8490295410156,0.5198035836219788,0.050000000745058,0.0485144630074501,291.87322998046875,297.1499938964844,293.1499938964844,0.0044677522964775,-1693.000244140625,296.73297119140625,0.5198035836219788,0.050000000745058,0.2301317304372787,290.7073669433594,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.8735656738281,1.0,0.1626088470220565,0.9997633695602416,0.9997633695602416,0.999839961528778,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1938408315181732,30.69713592529297,25.0,289.2686462402344,-4677.96435546875,32.354732513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53240966796875,306.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.013671875,18000.0,0.0,0.0,0.136355310678482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425055116415023,0.1425097733736038,-4.254192845110083e-06,0.0,0.0001383833005093,0.0,0.0,5.601521015167236,0.0,0.0,0.0,0.2758463323116302,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069750533439219,-485.9504699707031,299.8179931640625,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122194699943,-455.76507568359375,298.86993408203125,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067885946482419,-370.3595581054688,299.6391906738281,0.5238451361656189,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.007970524020493,-562.4631958007812,300.6697082519531,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050998546183,-1748.4940185546875,297.3970642089844,0.5238451361656189,0.050000000745058,0.2299249768257141,291.1709289550781,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.228515625,1.0,0.1603792756795883,0.9998816847801208,0.9998816847801208,0.9995198249816896,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1550922840833664,29.59176445007324,25.0,397.3861389160156,-4536.98193359375,31.391544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.068115234375,306.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.287109375,18000.0,0.0,0.0,0.1243084743618965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271003186702728,0.1271045804023742,-4.265198185748886e-06,0.0,0.0001261572906514,0.0,0.0,4.990410327911377,0.0,0.0,0.0,0.2741540968418121,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069750533439219,-485.9504699707031,299.8179931640625,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122194699943,-455.76507568359375,298.86993408203125,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067885946482419,-370.3595581054688,299.6391906738281,0.5238451361656189,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.007970524020493,-562.4631958007812,300.6697082519531,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050998546183,-1748.4940185546875,297.3970642089844,0.5238451361656189,0.050000000745058,0.2299249768257141,291.1709289550781,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.228515625,1.0,0.1603792756795883,0.9998816847801208,0.9998816847801208,0.9995198249816896,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1550922840833664,29.59176445007324,25.0,397.3861389160156,-4536.98193359375,31.391544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.068115234375,306.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.287109375,18000.0,0.0,0.0,0.1243084743618965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271003186702728,0.1271045804023742,-4.265198185748886e-06,0.0,0.0001261572906514,0.0,0.0,4.990410327911377,0.0,0.0,0.0,0.2741540968418121,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075381835922598,-511.5426635742188,300.4233093261719,0.5272642970085144,0.050000000745058,0.0459961108863353,291.6063842773437,297.1499938964844,293.1499938964844,0.0064550545066595,-480.0718688964844,299.43121337890625,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073575610294938,-391.0826416015625,300.2636413574219,0.5272642970085144,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.0087484074756503,-594.6349487304688,301.363037109375,0.5272642970085144,0.050000000745058,0.0484361201524734,291.9053649902344,297.1499938964844,293.1499938964844,0.0049986010417342,-1837.68017578125,297.8662414550781,0.5272642970085144,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3371276855469,1.0,0.1585773676633834,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213685125112533,28.71066093444824,25.0,234.26231384277344,-4348.20166015625,30.624975204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43865966796875,306.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.1121458262205123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109868958592414,0.1109911352396011,-4.240569069224875e-06,0.0,0.0001138137522502,0.0,0.0,4.318568229675293,0.0,0.0,0.0,0.2716697156429291,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075381835922598,-511.5426635742188,300.4233093261719,0.5272642970085144,0.050000000745058,0.0459961108863353,291.6063842773437,297.1499938964844,293.1499938964844,0.0064550545066595,-480.0718688964844,299.43121337890625,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073575610294938,-391.0826416015625,300.2636413574219,0.5272642970085144,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.0087484074756503,-594.6349487304688,301.363037109375,0.5272642970085144,0.050000000745058,0.0484361201524734,291.9053649902344,297.1499938964844,293.1499938964844,0.0049986010417342,-1837.68017578125,297.8662414550781,0.5272642970085144,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3371276855469,1.0,0.1585773676633834,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213685125112533,28.71066093444824,25.0,234.26231384277344,-4348.20166015625,30.624975204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43865966796875,306.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.1121458262205123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109868958592414,0.1109911352396011,-4.240569069224875e-06,0.0,0.0001138137522502,0.0,0.0,4.318568229675293,0.0,0.0,0.0,0.2716697156429291,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081768566742539,-539.7698364257812,300.98419189453125,0.5301375985145569,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.006946925073862,-506.8921203613281,299.94256591796875,0.5301375985145569,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080016106367111,-413.8096618652344,300.8423767089844,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096580423414707,-629.8452758789062,302.01739501953125,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153121843934,-1936.4405517578125,298.2755126953125,0.5301375985145569,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719787597656,1.0,0.1571178138256073,1.0,1.0,0.998763144016266,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0881396234035492,28.004993438720703,25.0,88.51136779785156,-4166.06494140625,30.011802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752624511719,305.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.244140625,18000.0,0.0,0.0,0.100107692182064,0.0,0.0,0.0,0.0,1.0,0.0003478902217466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974094495177269,0.0976930558681488,-0.0002836069616023,0.0,0.0001015965826809,0.0,0.0,3.771502733230591,0.0,0.0,0.0,0.2695619463920593,4.0,0.0,1.0
