time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081768566742539,-539.7698364257812,300.98419189453125,0.5301375985145569,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.006946925073862,-506.8921203613281,299.94256591796875,0.5301375985145569,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080016106367111,-413.8096618652344,300.8423767089844,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096580423414707,-629.8452758789062,302.01739501953125,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153121843934,-1936.4405517578125,298.2755126953125,0.5301375985145569,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719787597656,1.0,0.1571178138256073,1.0,1.0,0.998763144016266,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0881396234035492,28.004993438720703,25.0,88.51136779785156,-4166.06494140625,30.011802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752624511719,305.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.244140625,18000.0,0.0,0.0,0.100107692182064,0.0,0.0,0.0,0.0,1.0,0.0003478902217466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974094495177269,0.0976930558681488,-0.0002836069616023,0.0,0.0001015965826809,0.0,0.0,3.771502733230591,0.0,0.0,0.0,0.2695619463920593,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.008903126232326,-570.2401733398438,301.5207214355469,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074923909269273,-535.8211669921875,300.42535400390625,0.5325387120246887,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087334299460053,-438.2569885253906,301.396240234375,0.5325387120246887,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107330353930592,-667.7150268554688,302.6523132324219,0.5325387120246887,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056541850790381,-2042.931396484375,298.648193359375,0.5325387120246887,0.050000000745058,0.2295217812061309,291.355712890625,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.34442138671875,1.0,0.1559336930513382,1.0,1.0,0.9983265995979308,1.0,-0.489591121673584,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0608791634440422,27.43778610229492,25.0,-28.946531295776367,-4004.685302734375,29.51943016052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7803649902344,304.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.423828125,18000.0,0.0,0.0,0.0887024849653244,0.0,0.0,0.0,0.0,1.0,0.0018641970818862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867885202169418,0.0933233276009559,-0.0065348055213689,0.0,9.002174192573875e-05,0.0,0.0,3.5812857151031494,0.0,0.0,0.0,0.2684956789016723,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.008903126232326,-570.2401733398438,301.5207214355469,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074923909269273,-535.8211669921875,300.42535400390625,0.5325387120246887,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087334299460053,-438.2569885253906,301.396240234375,0.5325387120246887,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107330353930592,-667.7150268554688,302.6523132324219,0.5325387120246887,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056541850790381,-2042.931396484375,298.648193359375,0.5325387120246887,0.050000000745058,0.2295217812061309,291.355712890625,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.34442138671875,1.0,0.1559336930513382,1.0,1.0,0.9983265995979308,1.0,-0.489591121673584,0.2062456011772155,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0608791634440422,27.43778610229492,25.0,-28.946531295776367,-4004.685302734375,29.51943016052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7803649902344,304.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.423828125,18000.0,0.0,0.0,0.0887024849653244,0.0,0.0,0.0,0.0,1.0,0.0018641970818862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867885202169418,0.0933233276009559,-0.0065348055213689,0.0,9.002174192573875e-05,0.0,0.0,3.5812857151031494,0.0,0.0,0.0,0.2684956789016723,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093061663210392,-586.308349609375,301.7832946777344,0.53358393907547,0.050000000745058,0.0459393672645092,291.6415100097656,297.1499938964844,293.1499938964844,0.0077890502288937,-551.075927734375,300.6596069335937,0.53358393907547,0.050000000745058,0.0483763664960861,291.4192199707031,297.1499938964844,293.1499938964844,0.0091396206989884,-451.1276550292969,301.6674194335937,0.53358393907547,0.050000000745058,0.0357306189835071,291.1903381347656,297.1499938964844,293.1499938964844,0.0113493036478757,-687.6441040039062,302.9660949707031,0.53358393907547,0.050000000745058,0.0483763664960861,291.9456481933594,297.1499938964844,293.1499938964844,0.0058332690969109,-2099.088623046875,298.8243713378906,0.53358393907547,0.050000000745058,0.229476660490036,291.3290710449219,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3125,1.0,0.1554278433322906,1.0,1.0,0.9981083273887634,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.0515523925423622,27.19692611694336,25.0,-71.39202117919922,-3942.87451171875,29.31048011779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7822570800781,304.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.328125,18000.0,0.0,0.0,0.0834155455231666,0.0,0.0,0.0,0.0,1.0,0.0024345023557543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831431895494461,0.094018742442131,-0.0108755528926849,0.0,8.465617429465055e-05,0.0,0.0,3.6016149520874023,0.0,0.0,0.0,0.2683472037315368,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097375717014074,-602.764404296875,302.0440368652344,0.5345363616943359,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081020556390285,-566.704833984375,300.8912658691406,0.5345363616943359,0.050000000745058,0.0483678169548511,291.42730712890625,297.1499938964844,293.1499938964844,0.009574675001204,-464.3028259277344,301.9367980957031,0.5345363616943359,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120253032073378,-708.0388793945312,303.2790832519531,0.5345363616943359,0.050000000745058,0.0483678169548511,291.953369140625,297.1499938964844,293.1499938964844,0.0060184109024703,-2156.63525390625,298.99639892578125,0.5345363616943359,0.050000000745058,0.2294360995292663,291.2933044433594,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.27325439453125,1.0,0.1549717932939529,1.0,1.0,0.9978905320167542,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838124006986618,0.0,0.0,0.0455473996698856,26.980512619018555,25.0,-101.48423767089844,-3895.672119140625,29.12280464172364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7484130859375,304.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.078517772257328,0.0,0.0,0.0,0.0,1.0,0.0028492561541497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806622579693794,0.0952509269118309,-0.014588676393032,0.0,7.968556019477546e-05,0.0,0.0,3.6450283527374254,0.0,0.0,0.0,0.2683281302452087,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.010689178481698,-636.2376098632812,302.56396484375,0.5361930727958679,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087763089686632,-598.5074462890625,301.3520202636719,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105360485613346,-491.1056213378906,302.4743957519531,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135801816359162,-749.5398559570312,303.9059143066406,0.5361930727958679,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064039039425551,-2273.61767578125,299.3348999023437,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2083435058594,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1863098144531,1.0,0.1541892290115356,1.0,1.0,0.9974549412727356,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0433349572122097,26.61080551147461,25.0,-127.4293441772461,-3843.2265625,28.80233764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5748596191406,303.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701621249318122,0.0,0.0,0.0,0.0,1.0,0.0032855845056474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789280831813812,0.0977915227413177,-0.0188634432852268,0.0,7.120564259821549e-05,0.0,0.0,3.74023175239563,0.0,0.0,0.0,0.2684837579727173,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.010689178481698,-636.2376098632812,302.56396484375,0.5361930727958679,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087763089686632,-598.5074462890625,301.3520202636719,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105360485613346,-491.1056213378906,302.4743957519531,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135801816359162,-749.5398559570312,303.9059143066406,0.5361930727958679,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064039039425551,-2273.61767578125,299.3348999023437,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2083435058594,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1863098144531,1.0,0.1541892290115356,1.0,1.0,0.9974549412727356,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0433349572122097,26.61080551147461,25.0,-127.4293441772461,-3843.2265625,28.80233764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5748596191406,303.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701621249318122,0.0,0.0,0.0,0.0,1.0,0.0032855845056474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789280831813812,0.0977915227413177,-0.0188634432852268,0.0,7.120564259821549e-05,0.0,0.0,3.74023175239563,0.0,0.0,0.0,0.2684837579727173,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.011760314926505,-669.3846435546875,303.0847473144531,0.5413705706596375,0.050000000745058,0.0458758920431137,291.67535400390625,297.1499938964844,293.1499938964844,0.0095094582065939,-630.0204467773438,301.813720703125,0.5413705706596375,0.050000000745058,0.0483095236122608,291.4588317871094,297.1499938964844,293.1499938964844,0.0116222305223345,-517.682861328125,303.013427734375,0.5413705706596375,0.050000000745058,0.0356812477111816,291.23687744140625,297.1499938964844,293.1499938964844,0.024228436872363,-1011.2142944335938,304.1238098144531,0.606515645980835,0.0771992355585098,0.0642521828413009,291.98358154296875,297.1499938964844,293.1499938964844,0.006801379378885,-2388.947998046875,299.6723937988281,0.5413705706596375,0.050000000745058,0.2291595786809921,291.1223449707031,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.0994873046875,1.0,0.1537909805774688,1.0,1.0,0.997019350528717,1.0,-0.5079429745674133,0.2141467481851577,0.2937962412834167,0.0870887786149978,0.0,0.0,0.052774578332901,25.642635345458984,28.0,-142.64698791503906,-3888.625732421875,29.60321998596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27032470703125,303.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640768855810165,0.0,0.0,0.0,0.0,1.0,0.0032948516309261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809525921940803,0.0999188870191574,-0.018966294825077,0.0,6.502988981083035e-05,0.0,0.0,3.8249807357788086,0.0,0.0,0.0,0.2687859535217285,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.011760314926505,-669.3846435546875,303.0847473144531,0.5413705706596375,0.050000000745058,0.0458758920431137,291.67535400390625,297.1499938964844,293.1499938964844,0.0095094582065939,-630.0204467773438,301.813720703125,0.5413705706596375,0.050000000745058,0.0483095236122608,291.4588317871094,297.1499938964844,293.1499938964844,0.0116222305223345,-517.682861328125,303.013427734375,0.5413705706596375,0.050000000745058,0.0356812477111816,291.23687744140625,297.1499938964844,293.1499938964844,0.024228436872363,-1011.2142944335938,304.1238098144531,0.606515645980835,0.0771992355585098,0.0642521828413009,291.98358154296875,297.1499938964844,293.1499938964844,0.006801379378885,-2388.947998046875,299.6723937988281,0.5413705706596375,0.050000000745058,0.2291595786809921,291.1223449707031,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.0994873046875,1.0,0.1537909805774688,1.0,1.0,0.997019350528717,1.0,-0.5079429745674133,0.2141467481851577,0.2937962412834167,0.0870887786149978,0.0,0.0,0.052774578332901,25.642635345458984,28.0,-142.64698791503906,-3888.625732421875,29.60321998596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27032470703125,303.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640768855810165,0.0,0.0,0.0,0.0,1.0,0.0032948516309261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809525921940803,0.0999188870191574,-0.018966294825077,0.0,6.502988981083035e-05,0.0,0.0,3.8249807357788086,0.0,0.0,0.0,0.2687859535217285,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.013052549213171,-705.620849609375,303.6027526855469,0.5475943088531494,0.050000000745058,0.045829351991415,291.6891784667969,297.1499938964844,293.1499938964844,0.0103602698072791,-664.4556884765625,302.2679138183594,0.5475943088531494,0.050000000745058,0.0482605136930942,291.4750671386719,297.1499938964844,293.1499938964844,0.0129345711320638,-546.6524047851562,303.5496520996094,0.5475943088531494,0.050000000745058,0.0356450490653514,291.3168640136719,297.1499938964844,293.1499938964844,0.0541175045073032,-1546.8494873046875,304.08349609375,0.7050364017486572,0.1095432937145233,0.0974451676011085,292.0013732910156,297.1499938964844,293.1499938964844,0.0072276312857866,-2512.269775390625,299.9844055175781,0.5475943088531494,0.050000000745058,0.2289270907640457,290.98175048828125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9414978027344,1.0,0.1554546952247619,1.0,1.0,0.9966719150543212,1.0,-0.5473418831825256,0.2313096076250076,0.3160322904586792,0.0938929542899131,0.0,0.0,0.0835047289729118,24.699575424194336,25.0,-220.48614501953125,-4065.444091796875,32.31269836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83160400390625,303.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.0608143620193004,0.0,0.0,0.0,0.0,1.0,0.002784133888781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887476950883865,0.1027481704950332,-0.0140004744753241,0.0,6.171884888317436e-05,0.0,0.0,3.9438674449920654,0.0,0.0,0.0,0.2694117426872253,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.013052549213171,-705.620849609375,303.6027526855469,0.5475943088531494,0.050000000745058,0.045829351991415,291.6891784667969,297.1499938964844,293.1499938964844,0.0103602698072791,-664.4556884765625,302.2679138183594,0.5475943088531494,0.050000000745058,0.0482605136930942,291.4750671386719,297.1499938964844,293.1499938964844,0.0129345711320638,-546.6524047851562,303.5496520996094,0.5475943088531494,0.050000000745058,0.0356450490653514,291.3168640136719,297.1499938964844,293.1499938964844,0.0541175045073032,-1546.8494873046875,304.08349609375,0.7050364017486572,0.1095432937145233,0.0974451676011085,292.0013732910156,297.1499938964844,293.1499938964844,0.0072276312857866,-2512.269775390625,299.9844055175781,0.5475943088531494,0.050000000745058,0.2289270907640457,290.98175048828125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9414978027344,1.0,0.1554546952247619,1.0,1.0,0.9966719150543212,1.0,-0.5473418831825256,0.2313096076250076,0.3160322904586792,0.0938929542899131,0.0,0.0,0.0835047289729118,24.699575424194336,25.0,-220.48614501953125,-4065.444091796875,32.31269836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83160400390625,303.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.0608143620193004,0.0,0.0,0.0,0.0,1.0,0.002784133888781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887476950883865,0.1027481704950332,-0.0140004744753241,0.0,6.171884888317436e-05,0.0,0.0,3.9438674449920654,0.0,0.0,0.0,0.2694117426872253,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.014566583558917,-742.1265258789062,304.1209716796875,0.5541775822639465,0.050000000745058,0.045783657580614,291.7040710449219,297.1499938964844,293.1499938964844,0.0113213695585727,-699.3357543945312,302.7221984863281,0.5541775822639465,0.050000000745058,0.0482123978435993,291.4929504394531,297.1499938964844,293.1499938964844,0.0144800366833806,-575.8648071289062,304.08660888671875,0.5541775822639465,0.050000000745058,0.0356095135211944,291.417236328125,297.1499938964844,293.1499938964844,0.0769553184509277,-1975.6346435546875,304.0680847167969,0.7674699425697327,0.1356508880853653,0.1231580004096031,292.0234375,297.1499938964844,293.1499938964844,0.0076694167219102,-2634.4208984375,300.28009033203125,0.5541775822639465,0.050000000745058,0.2286988645792007,290.8229064941406,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992858886719,1.0,0.1560634970664978,1.0,1.0,0.9963245391845704,1.0,-0.5777715444564819,0.2446502745151519,0.3331212699413299,0.0991288945078849,0.0,0.0,0.1384257227182388,23.7159481048584,25.0,-173.6826934814453,-4389.30029296875,34.26481628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,304.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.427734375,18000.0,0.0,0.0,0.0609851516783237,0.0,0.0,0.0,0.0,1.0,0.000956343486905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079135313630104,0.1097343936562538,-0.0018208670662716,0.0,6.189217674545944e-05,0.0,0.0,4.241165637969971,0.0,0.0,0.0,0.2709817886352539,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.014566583558917,-742.1265258789062,304.1209716796875,0.5541775822639465,0.050000000745058,0.045783657580614,291.7040710449219,297.1499938964844,293.1499938964844,0.0113213695585727,-699.3357543945312,302.7221984863281,0.5541775822639465,0.050000000745058,0.0482123978435993,291.4929504394531,297.1499938964844,293.1499938964844,0.0144800366833806,-575.8648071289062,304.08660888671875,0.5541775822639465,0.050000000745058,0.0356095135211944,291.417236328125,297.1499938964844,293.1499938964844,0.0769553184509277,-1975.6346435546875,304.0680847167969,0.7674699425697327,0.1356508880853653,0.1231580004096031,292.0234375,297.1499938964844,293.1499938964844,0.0076694167219102,-2634.4208984375,300.28009033203125,0.5541775822639465,0.050000000745058,0.2286988645792007,290.8229064941406,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992858886719,1.0,0.1560634970664978,1.0,1.0,0.9963245391845704,1.0,-0.5777715444564819,0.2446502745151519,0.3331212699413299,0.0991288945078849,0.0,0.0,0.1384257227182388,23.7159481048584,25.0,-173.6826934814453,-4389.30029296875,34.26481628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,304.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.427734375,18000.0,0.0,0.0,0.0609851516783237,0.0,0.0,0.0,0.0,1.0,0.000956343486905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079135313630104,0.1097343936562538,-0.0018208670662716,0.0,6.189217674545944e-05,0.0,0.0,4.241165637969971,0.0,0.0,0.0,0.2709817886352539,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0190041195601224,-856.2899169921875,304.1358642578125,0.5949958562850952,0.0662600323557853,0.0529723241925239,291.7121887207031,297.1499938964844,293.1499938964844,0.0117995925247669,-714.4119873046875,302.9527587890625,0.5611564517021179,0.050000000745058,0.048164989799261,291.50408935546875,297.1499938964844,293.1499938964844,0.0179841071367263,-647.5579833984375,304.1374816894531,0.5886034965515137,0.0648024678230285,0.0400561243295669,291.4681091308594,297.1499938964844,293.1499938964844,0.0866959616541862,-2167.19482421875,304.0653076171875,0.7997483611106873,0.1476114988327026,0.1347173154354095,292.03582763671875,297.1499938964844,293.1499938964844,0.0078718680888414,-2685.50732421875,300.4337158203125,0.5611564517021179,0.050000000745058,0.228473961353302,290.77764892578125,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.76513671875,1.0,0.156711995601654,1.0,1.0,0.99615079164505,1.0,-0.6052681803703308,0.2568127810955047,0.348455399274826,0.1037377044558525,0.0,0.0,0.167921245098114,22.72880744934082,25.0,-123.83987426757812,-4629.55419921875,35.9970588684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9043273925781,304.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.115234375,18000.0,0.0,0.0,0.0626060888171196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208641827106475,0.120868407189846,-4.2262095121259335e-06,0.0,6.353721983032301e-05,0.0,0.0,4.696479797363281,0.0,0.0,0.0,0.2727095186710357,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0305746961385011,-1080.2193603515625,304.1173400878906,0.654139518737793,0.080560564994812,0.0667325928807258,291.7208557128906,297.1499938964844,293.1499938964844,0.0122859887778759,-728.65283203125,303.1828308105469,0.5730332732200623,0.050000000745058,0.0480912961065769,291.5286865234375,297.1499938964844,293.1499938964844,0.0301479212939739,-834.0018310546875,304.1175231933594,0.6523250341415405,0.0808357298374176,0.0514750592410564,291.5164489746094,297.1499938964844,293.1499938964844,0.0960415080189704,-2352.325927734375,304.063720703125,0.8344957232475281,0.1594226211309433,0.1458677500486374,292.04949951171875,297.1499938964844,293.1499938964844,0.0080635016784071,-2732.128173828125,300.5859069824219,0.5730332732200623,0.050000000745058,0.2281243950128555,290.7442932128906,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.72869873046875,1.0,0.1578258574008941,1.0,1.0,0.9962046146392822,1.0,-0.6483587622642517,0.2758950293064117,0.3724637031555176,0.111132726073265,0.0,0.0,0.1982652992010116,21.20816993713379,25.0,-120.4339599609375,-4933.2734375,38.86979293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5109558105469,304.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17896.19921875,18000.0,0.0,0.0,0.0654182657599449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355040222406387,0.1355082690715789,-4.245254331181059e-06,0.0,6.639122875640169e-05,0.0,0.0,5.306159019470215,0.0,0.0,0.0,0.2749695479869842,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518320053815841,-1433.370361328125,304.0934143066406,0.7420705556869507,0.1027229353785514,0.0881638005375862,291.7398376464844,297.1499938964844,293.1499938964844,0.0133635932579636,-757.8382568359375,303.6361389160156,0.5942810773849487,0.050000000745058,0.047976516187191,291.60406494140625,297.1499938964844,293.1499938964844,0.0544013492763042,-1148.79736328125,304.08856201171875,0.7492404580116272,0.1066727191209793,0.0706872418522834,291.6073913574219,297.1499938964844,293.1499938964844,0.1149593293666839,-2719.904296875,304.0610046386719,0.9018980264663696,0.1823625564575195,0.16768679022789,292.0820007324219,297.1499938964844,293.1499938964844,0.0084503469988703,-2824.29443359375,300.866455078125,0.5942810773849487,0.050000000745058,0.2275799363851547,290.6605224609375,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.655029296875,1.0,0.1608257442712783,1.0,1.0,0.9963122010231018,1.0,-0.7225322723388672,0.3089161217212677,0.4136161208152771,0.1241742148995399,0.0,0.0,0.2695600092411041,18.92558860778809,25.0,-66.57463836669922,-5659.6181640625,44.67878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082763671875,304.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.509765625,18000.0,0.0,0.0,0.0747582390904426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762991100549698,0.1763034164905548,-4.305192760512e-06,0.0,7.587010622955859e-05,0.0,0.0,7.079049110412598,0.0,0.0,0.0,0.2817603647708893,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518320053815841,-1433.370361328125,304.0934143066406,0.7420705556869507,0.1027229353785514,0.0881638005375862,291.7398376464844,297.1499938964844,293.1499938964844,0.0133635932579636,-757.8382568359375,303.6361389160156,0.5942810773849487,0.050000000745058,0.047976516187191,291.60406494140625,297.1499938964844,293.1499938964844,0.0544013492763042,-1148.79736328125,304.08856201171875,0.7492404580116272,0.1066727191209793,0.0706872418522834,291.6073913574219,297.1499938964844,293.1499938964844,0.1149593293666839,-2719.904296875,304.0610046386719,0.9018980264663696,0.1823625564575195,0.16768679022789,292.0820007324219,297.1499938964844,293.1499938964844,0.0084503469988703,-2824.29443359375,300.866455078125,0.5942810773849487,0.050000000745058,0.2275799363851547,290.6605224609375,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.655029296875,1.0,0.1608257442712783,1.0,1.0,0.9963122010231018,1.0,-0.7225322723388672,0.3089161217212677,0.4136161208152771,0.1241742148995399,0.0,0.0,0.2695600092411041,18.92558860778809,25.0,-66.57463836669922,-5659.6181640625,44.67878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082763671875,304.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.509765625,18000.0,0.0,0.0,0.0747582390904426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762991100549698,0.1763034164905548,-4.305192760512e-06,0.0,7.587010622955859e-05,0.0,0.0,7.079049110412598,0.0,0.0,0.0,0.2817603647708893,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678601115942001,-1710.74853515625,304.0858764648437,0.8112492561340332,0.1215370669960975,0.1055655106902122,291.76177978515625,297.1499938964844,293.1499938964844,0.014405807480216,-779.930419921875,304.0804443359375,0.6129834055900574,0.050000000745058,0.0478889383375644,291.6876220703125,297.1499938964844,293.1499938964844,0.0730111226439476,-1403.41796875,304.0783996582031,0.8251875042915344,0.1289070397615432,0.0866500437259674,291.69415283203125,297.1499938964844,293.1499938964844,0.1324200183153152,-3045.51611328125,304.0616455078125,0.9716361165046692,0.2038518786430359,0.1882663667201995,292.12017822265625,297.1499938964844,293.1499938964844,0.0087686209008097,-2886.2275390625,301.1474609375,0.6129834055900574,0.050000000745058,0.2271645069122314,290.68902587890625,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1163635253906,290.70074462890625,1.0,0.1646092385053634,1.0,1.0,0.9964197874069214,1.0,-0.7866694331169128,0.3375667631626129,0.4491026401519775,0.1359798312187194,0.0,0.0,0.3303966224193573,17.282665252685547,25.0,55.032623291015625,-6358.87939453125,50.76548004150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6031188964844,304.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.0703125,18000.0,0.0,0.0,0.088976927101612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262268364429474,0.2262312322854995,-4.405478193802992e-06,0.0,9.030027285916732e-05,0.0,0.0,9.454523086547852,0.0,0.0,0.0,0.2912423014640808,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678601115942001,-1710.74853515625,304.0858764648437,0.8112492561340332,0.1215370669960975,0.1055655106902122,291.76177978515625,297.1499938964844,293.1499938964844,0.014405807480216,-779.930419921875,304.0804443359375,0.6129834055900574,0.050000000745058,0.0478889383375644,291.6876220703125,297.1499938964844,293.1499938964844,0.0730111226439476,-1403.41796875,304.0783996582031,0.8251875042915344,0.1289070397615432,0.0866500437259674,291.69415283203125,297.1499938964844,293.1499938964844,0.1324200183153152,-3045.51611328125,304.0616455078125,0.9716361165046692,0.2038518786430359,0.1882663667201995,292.12017822265625,297.1499938964844,293.1499938964844,0.0087686209008097,-2886.2275390625,301.1474609375,0.6129834055900574,0.050000000745058,0.2271645069122314,290.68902587890625,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1163635253906,290.70074462890625,1.0,0.1646092385053634,1.0,1.0,0.9964197874069214,1.0,-0.7866694331169128,0.3375667631626129,0.4491026401519775,0.1359798312187194,0.0,0.0,0.3303966224193573,17.282665252685547,25.0,55.032623291015625,-6358.87939453125,50.76548004150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6031188964844,304.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.0703125,18000.0,0.0,0.0,0.088976927101612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262268364429474,0.2262312322854995,-4.405478193802992e-06,0.0,9.030027285916732e-05,0.0,0.0,9.454523086547852,0.0,0.0,0.0,0.2912423014640808,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811379328370094,-1952.0699462890625,304.0852355957031,0.8584980368614197,0.1384745389223098,0.1211381554603576,291.79669189453125,297.1499938964844,293.1499938964844,0.0251774992793798,-1035.174560546875,304.1274719238281,0.6845067739486694,0.0736217498779296,0.0640533789992332,291.7704162597656,297.1499938964844,293.1499938964844,0.0886353552341461,-1627.90576171875,304.07635498046875,0.8789610266685486,0.1491659581661224,0.1010897010564804,291.7583312988281,297.1499938964844,293.1499938964844,0.1243482381105423,-2898.4873046875,304.1069641113281,0.9712769985198976,0.2275779992341995,0.1804861724376678,292.1614990234375,297.1499938964844,293.1499938964844,0.0090583804994821,-2935.8193359375,301.4139404296875,0.6211631298065186,0.050000000745058,0.2269913852214813,290.7632141113281,291.1499938964844,270.4642944335937,269.71490478515625,282.83404541015625,292.1576843261719,290.7768859863281,1.0,0.1687053442001342,1.0,1.0,0.9971358776092528,1.0,-0.8303354382514954,0.3570260107517242,0.4733094573020935,0.144502580165863,0.0,0.0,0.3770569264888763,16.774412155151367,28.0,106.77256774902344,-6834.84765625,56.340274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6439514160156,304.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17748.982421875,18000.0,0.0,0.0,0.1067191660404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730776071548462,0.2730821371078491,-4.5281944949238095e-06,0.0,0.0001083063834812,0.0,0.0,11.94831657409668,0.0,0.0,0.0,0.3015543818473816,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811379328370094,-1952.0699462890625,304.0852355957031,0.8584980368614197,0.1384745389223098,0.1211381554603576,291.79669189453125,297.1499938964844,293.1499938964844,0.0251774992793798,-1035.174560546875,304.1274719238281,0.6845067739486694,0.0736217498779296,0.0640533789992332,291.7704162597656,297.1499938964844,293.1499938964844,0.0886353552341461,-1627.90576171875,304.07635498046875,0.8789610266685486,0.1491659581661224,0.1010897010564804,291.7583312988281,297.1499938964844,293.1499938964844,0.1243482381105423,-2898.4873046875,304.1069641113281,0.9712769985198976,0.2275779992341995,0.1804861724376678,292.1614990234375,297.1499938964844,293.1499938964844,0.0090583804994821,-2935.8193359375,301.4139404296875,0.6211631298065186,0.050000000745058,0.2269913852214813,290.7632141113281,291.1499938964844,270.4642944335937,269.71490478515625,282.83404541015625,292.1576843261719,290.7768859863281,1.0,0.1687053442001342,1.0,1.0,0.9971358776092528,1.0,-0.8303354382514954,0.3570260107517242,0.4733094573020935,0.144502580165863,0.0,0.0,0.3770569264888763,16.774412155151367,28.0,106.77256774902344,-6834.84765625,56.340274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6439514160156,304.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17748.982421875,18000.0,0.0,0.0,0.1067191660404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730776071548462,0.2730821371078491,-4.5281944949238095e-06,0.0,0.0001083063834812,0.0,0.0,11.94831657409668,0.0,0.0,0.0,0.3015543818473816,4.0,0.0,1.0
802380,291.938232421875,297.1499938964844,293.1499938964844,0.0927433371543884,-2167.4462890625,304.0874938964844,0.9009777903556824,0.1538706719875335,0.1352717727422714,291.868408203125,297.1499938964844,293.1499938964844,0.0432424508035182,-1356.7655029296875,304.1053466796875,0.7581488490104675,0.0934218168258667,0.0845758989453315,291.8505554199219,297.1499938964844,293.1499938964844,0.1027343571186065,-1831.43798828125,304.0774230957031,0.9296219348907472,0.1678662747144699,0.11438899487257,291.7753601074219,297.1499938964844,293.1499938964844,0.1174269989132881,-2751.712646484375,304.13232421875,0.9646117091178894,0.2593437433242798,0.1711500585079193,292.2035827636719,297.1499938964844,293.1499938964844,0.0093321483582258,-2979.559326171875,301.6618347167969,0.6273980736732483,0.050000000745058,0.2268646657466888,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.851318359375,1.0,0.1743187755346298,1.0,1.0,0.9978519678115844,1.0,-0.8787437081336975,0.378618061542511,0.5001257061958313,0.1543199568986892,0.0,0.0,0.4120640158653259,16.581056594848633,46.0,95.18260955810548,-7229.2119140625,63.301116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8597717285156,304.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.79296875,18000.0,0.0,0.0,0.1262214332818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144136369228363,0.3144182860851288,-4.66201345261652e-06,0.0,0.0001280987053178,0.0,0.0,14.415685653686523,0.0,0.0,0.0,0.3118474781513214,4.0,0.0,1.0
802440,291.938232421875,297.1499938964844,293.1499938964844,0.0927433371543884,-2167.4462890625,304.0874938964844,0.9009777903556824,0.1538706719875335,0.1352717727422714,291.868408203125,297.1499938964844,293.1499938964844,0.0432424508035182,-1356.7655029296875,304.1053466796875,0.7581488490104675,0.0934218168258667,0.0845758989453315,291.8505554199219,297.1499938964844,293.1499938964844,0.1027343571186065,-1831.43798828125,304.0774230957031,0.9296219348907472,0.1678662747144699,0.11438899487257,291.7753601074219,297.1499938964844,293.1499938964844,0.1174269989132881,-2751.712646484375,304.13232421875,0.9646117091178894,0.2593437433242798,0.1711500585079193,292.2035827636719,297.1499938964844,293.1499938964844,0.0093321483582258,-2979.559326171875,301.6618347167969,0.6273980736732483,0.050000000745058,0.2268646657466888,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.851318359375,1.0,0.1743187755346298,1.0,1.0,0.9978519678115844,1.0,-0.8787437081336975,0.378618061542511,0.5001257061958313,0.1543199568986892,0.0,0.0,0.4120640158653259,16.581056594848633,46.0,95.18260955810548,-7229.2119140625,63.301116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8597717285156,304.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.79296875,18000.0,0.0,0.0,0.1262214332818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144136369228363,0.3144182860851288,-4.66201345261652e-06,0.0,0.0001280987053178,0.0,0.0,14.415685653686523,0.0,0.0,0.0,0.3118474781513214,4.0,0.0,1.0
802500,291.9798583984375,297.1499938964844,293.1499938964844,0.0982739180326461,-2270.225830078125,304.0888061523437,0.9100295305252076,0.1610464602708816,0.1418881863355636,291.9102783203125,297.1499938964844,293.1499938964844,0.0505619421601295,-1483.776123046875,304.1001892089844,0.7765291333198547,0.1014372557401657,0.092661015689373,291.8894348144531,297.1499938964844,293.1499938964844,0.1096326485276222,-1929.4019775390625,304.0780639648437,0.9419023990631104,0.176691934466362,0.1206854805350303,291.7842102050781,297.1499938964844,293.1499938964844,0.1219118162989616,-2836.5400390625,304.12713623046875,0.9687449932098388,0.2750299870967865,0.176785722374916,292.224853515625,297.1499938964844,293.1499938964844,0.00948316603899,-3005.569580078125,301.775146484375,0.6236197352409363,0.050000000745058,0.2269393354654312,290.8655090332031,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2213134765625,290.8695068359375,1.0,0.1801455020904541,1.0,1.0,0.9982100129127502,1.0,-0.9107878804206848,0.3928829133510589,0.5179049372673035,0.1611442565917968,0.0,0.0,0.4287837743759155,17.31511116027832,46.0,67.93070220947266,-7452.255859375,69.70993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5462341308594,304.20770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.26171875,18000.0,0.0,0.0,0.1362593621015548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345914185047149,0.3345961570739746,-4.731783064926276e-06,0.0,0.0001382859190925,0.0,0.0,15.711596488952637,0.0,0.0,0.0,0.317236065864563,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.1037357151508331,-2371.047119140625,304.0899963378906,0.9102801084518432,0.1678807586431503,0.1482129096984863,291.952880859375,297.1499938964844,293.1499938964844,0.057094432413578,-1599.93505859375,304.097412109375,0.7853017449378967,0.1087786927819252,0.0999583303928375,291.92755126953125,297.1499938964844,293.1499938964844,0.1165133863687515,-2025.99365234375,304.0786437988281,0.9441142082214355,0.1851728856563568,0.126753345131874,291.8034362792969,297.1499938964844,293.1499938964844,0.1324966847896576,-3035.064208984375,304.1119384765625,0.9768446683883668,0.2885692715644836,0.1894299834966659,292.2466125488281,297.1499938964844,293.1499938964844,0.0096449023112654,-3035.0234375,301.8802490234375,0.6151989698410034,0.050000000745058,0.2271140366792678,290.8710327148437,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431335449219,290.8702087402344,1.0,0.1877564191818237,1.0,1.0,0.9985114336013794,1.0,-0.9498027563095092,0.4102039635181427,0.5395987629890442,0.1698580235242843,0.0,0.0,0.4467218816280365,18.67562294006348,64.0,29.67485237121582,-7716.8984375,78.80521392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27783203125,304.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17713.177734375,18000.0,0.0,0.0,0.1464270055294037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562635481357574,0.3562683761119842,-4.808778612641618e-06,0.0,0.0001486047840444,0.0,0.0,17.17167854309082,0.0,0.0,0.0,0.3232688307762146,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.1144246533513069,-2565.643798828125,304.0921936035156,0.8922754526138306,0.180522546172142,0.1600023359060287,292.0370178222656,297.1499938964844,293.1499938964844,0.0686750710010528,-1813.7916259765625,304.09576416015625,0.7825339436531067,0.1220451593399047,0.1130847036838531,292.0018615722656,297.1499938964844,293.1499938964844,0.1301311552524566,-2214.017822265625,304.0797424316406,0.92708021402359,0.201077789068222,0.1382040828466415,291.8810119628906,297.1499938964844,293.1499938964844,0.1682616174221038,-3684.800048828125,304.0646057128906,0.9938794374465942,0.3070715367794037,0.2303095906972885,292.2933044433594,297.1499938964844,293.1499938964844,0.00999057572335,-3100.7021484375,302.0637512207031,0.5862762928009033,0.050000000745058,0.2277668565511703,290.84393310546875,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.289794921875,290.8399658203125,1.0,0.2077347636222839,1.0,1.0,0.9991142749786376,1.0,-1.0432915687561035,0.4516503810882568,0.5916411280632019,0.1921799927949905,0.0,0.0,0.4890108406543731,23.271778106689453,67.0,-27.32019805908203,-8396.0224609375,105.74744415283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8408508300781,303.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.205078125,18000.0,0.0,0.0,0.1671957820653915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110650420188904,0.4110700488090515,-5.0193225433758926e-06,0.0,0.0001696824620012,0.0,0.0,21.225509643554688,0.0,0.0,0.0,0.3394500315189361,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.1144246533513069,-2565.643798828125,304.0921936035156,0.8922754526138306,0.180522546172142,0.1600023359060287,292.0370178222656,297.1499938964844,293.1499938964844,0.0686750710010528,-1813.7916259765625,304.09576416015625,0.7825339436531067,0.1220451593399047,0.1130847036838531,292.0018615722656,297.1499938964844,293.1499938964844,0.1301311552524566,-2214.017822265625,304.0797424316406,0.92708021402359,0.201077789068222,0.1382040828466415,291.8810119628906,297.1499938964844,293.1499938964844,0.1682616174221038,-3684.800048828125,304.0646057128906,0.9938794374465942,0.3070715367794037,0.2303095906972885,292.2933044433594,297.1499938964844,293.1499938964844,0.00999057572335,-3100.7021484375,302.0637512207031,0.5862762928009033,0.050000000745058,0.2277668565511703,290.84393310546875,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.289794921875,290.8399658203125,1.0,0.2077347636222839,1.0,1.0,0.9991142749786376,1.0,-1.0432915687561035,0.4516503810882568,0.5916411280632019,0.1921799927949905,0.0,0.0,0.4890108406543731,23.271778106689453,67.0,-27.32019805908203,-8396.0224609375,105.74744415283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8408508300781,303.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.205078125,18000.0,0.0,0.0,0.1671957820653915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110650420188904,0.4110700488090515,-5.0193225433758926e-06,0.0,0.0001696824620012,0.0,0.0,21.225509643554688,0.0,0.0,0.0,0.3394500315189361,4.0,0.0,1.0
802740,292.1747436523437,297.1499938964844,293.1499938964844,0.1242102161049842,-2740.025390625,304.0951843261719,0.8735860586166382,0.1918455213308334,0.1706125885248184,292.1184387207031,297.1499938964844,293.1499938964844,0.0785370096564292,-2002.7254638671875,304.09747314453125,0.7749369144439697,0.133736103773117,0.124681532382965,292.07379150390625,297.1499938964844,293.1499938964844,0.1428555101156234,-2385.539306640625,304.0820007324219,0.9084447622299194,0.2155829817056656,0.1486879885196685,291.9950561523437,297.1499938964844,293.1499938964844,0.2026090174913406,-4279.34326171875,304.0365295410156,0.9990000128746032,0.3161348402500152,0.2676577568054199,292.3445129394531,297.1499938964844,293.1499938964844,0.0103093134239315,-3158.619384765625,302.2196960449219,0.5578425526618958,0.050000000745058,0.2285666912794113,290.8241271972656,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3410339355469,290.8254699707031,1.0,0.2264525443315506,1.0,1.0,0.999717116355896,1.0,-1.1283215284347534,0.4895658195018768,0.6387557983398438,0.2134868800640106,0.0,0.0,0.5343436002731323,28.65089988708496,70.0,-11.702314376831056,-9135.7529296875,136.51133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4937438964844,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17447.94921875,18000.0,0.0,0.0,0.1886266469955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813879132270813,0.4813932776451111,-5.356928795663407e-06,0.0,0.0001914320746436,0.0,0.0,27.42732048034668,0.0,0.0,0.0,0.3617176711559295,4.0,0.0,1.0
802800,292.1747436523437,297.1499938964844,293.1499938964844,0.1242102161049842,-2740.025390625,304.0951843261719,0.8735860586166382,0.1918455213308334,0.1706125885248184,292.1184387207031,297.1499938964844,293.1499938964844,0.0785370096564292,-2002.7254638671875,304.09747314453125,0.7749369144439697,0.133736103773117,0.124681532382965,292.07379150390625,297.1499938964844,293.1499938964844,0.1428555101156234,-2385.539306640625,304.0820007324219,0.9084447622299194,0.2155829817056656,0.1486879885196685,291.9950561523437,297.1499938964844,293.1499938964844,0.2026090174913406,-4279.34326171875,304.0365295410156,0.9990000128746032,0.3161348402500152,0.2676577568054199,292.3445129394531,297.1499938964844,293.1499938964844,0.0103093134239315,-3158.619384765625,302.2196960449219,0.5578425526618958,0.050000000745058,0.2285666912794113,290.8241271972656,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3410339355469,290.8254699707031,1.0,0.2264525443315506,1.0,1.0,0.999717116355896,1.0,-1.1283215284347534,0.4895658195018768,0.6387557983398438,0.2134868800640106,0.0,0.0,0.5343436002731323,28.65089988708496,70.0,-11.702314376831056,-9135.7529296875,136.51133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4937438964844,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17447.94921875,18000.0,0.0,0.0,0.1886266469955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813879132270813,0.4813932776451111,-5.356928795663407e-06,0.0,0.0001914320746436,0.0,0.0,27.42732048034668,0.0,0.0,0.0,0.3617176711559295,4.0,0.0,1.0
