time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1327250748872757,-2888.39794921875,304.0992736816406,0.8575147390365601,0.2019775509834289,0.1801358014345169,292.19586181640625,297.1499938964844,293.1499938964844,0.0868603512644767,-2164.746826171875,304.10113525390625,0.7669749855995178,0.1441657394170761,0.1349857151508331,292.14306640625,297.1499938964844,293.1499938964844,0.1542115956544876,-2534.977783203125,304.08575439453125,0.8934881687164307,0.2287959307432174,0.1582564115524292,292.1134033203125,297.1499938964844,293.1499938964844,0.232137456536293,-4770.18359375,304.0254211425781,0.9990000128746032,0.3214025497436523,0.2991839945316314,292.39764404296875,297.1499938964844,293.1499938964844,0.0105760870501399,-3201.573486328125,302.35821533203125,0.5338375568389893,0.050000000745058,0.2294497340917587,290.8480834960937,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.85186767578125,1.0,0.2438237518072128,0.9988405108451844,0.9988405108451844,0.9998302459716796,1.0,-1.202477216720581,0.5229591727256775,0.6795180439949036,0.2323383539915084,0.0,0.0,0.5732684135437012,34.403175354003906,58.0,26.606277465820312,-9820.6796875,169.04859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2455749511719,303.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17404.876953125,18000.0,0.0,0.0,0.2102663218975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552772045135498,0.5527778267860413,-5.791685453004902e-06,0.0,0.0002133935922756,0.0,0.0,35.15526580810547,0.0,0.0,0.0,0.3864626586437225,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1327250748872757,-2888.39794921875,304.0992736816406,0.8575147390365601,0.2019775509834289,0.1801358014345169,292.19586181640625,297.1499938964844,293.1499938964844,0.0868603512644767,-2164.746826171875,304.10113525390625,0.7669749855995178,0.1441657394170761,0.1349857151508331,292.14306640625,297.1499938964844,293.1499938964844,0.1542115956544876,-2534.977783203125,304.08575439453125,0.8934881687164307,0.2287959307432174,0.1582564115524292,292.1134033203125,297.1499938964844,293.1499938964844,0.232137456536293,-4770.18359375,304.0254211425781,0.9990000128746032,0.3214025497436523,0.2991839945316314,292.39764404296875,297.1499938964844,293.1499938964844,0.0105760870501399,-3201.573486328125,302.35821533203125,0.5338375568389893,0.050000000745058,0.2294497340917587,290.8480834960937,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.85186767578125,1.0,0.2438237518072128,0.9988405108451844,0.9988405108451844,0.9998302459716796,1.0,-1.202477216720581,0.5229591727256775,0.6795180439949036,0.2323383539915084,0.0,0.0,0.5732684135437012,34.403175354003906,58.0,26.606277465820312,-9820.6796875,169.04859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2455749511719,303.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17404.876953125,18000.0,0.0,0.0,0.2102663218975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552772045135498,0.5527778267860413,-5.791685453004902e-06,0.0,0.0002133935922756,0.0,0.0,35.15526580810547,0.0,0.0,0.0,0.3864626586437225,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400257647037506,-3013.038330078125,304.10406494140625,0.8551345467567444,0.2111762762069702,0.1886855512857437,292.26715087890625,297.1499938964844,293.1499938964844,0.0941355004906654,-2306.5078125,304.1053161621094,0.7702533006668091,0.1538734883069992,0.1444263160228729,292.2087097167969,297.1499938964844,293.1499938964844,0.1642344295978546,-2664.0703125,304.09051513671875,0.8931580185890198,0.2409921884536743,0.1670036911964416,292.2120666503906,297.1499938964844,293.1499938964844,0.2425087541341781,-4920.013671875,304.0499267578125,0.9943019151687622,0.3275777101516723,0.3086988031864166,292.4488525390625,297.1499938964844,293.1499938964844,0.0107773253694176,-3227.84814453125,302.4869689941406,0.5226336121559143,0.050000000745058,0.2299678027629852,290.9051818847656,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.9139099121094,1.0,0.2534832954406738,0.9976810812950134,0.9976810812950134,0.9999434351921082,1.0,-1.248205304145813,0.5436807870864868,0.704524576663971,0.244093969464302,0.0,0.0,0.6027876138687134,37.8447151184082,46.0,81.28205108642578,-10349.6982421875,190.48126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1331787109375,304.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17452.896484375,18000.0,0.0,0.0,0.2312890142202377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165673732757568,0.6165736317634583,-6.255454536585603e-06,0.0,0.0002347289409954,0.0,0.0,43.47534942626953,0.0,0.0,0.0,0.4102003872394562,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400257647037506,-3013.038330078125,304.10406494140625,0.8551345467567444,0.2111762762069702,0.1886855512857437,292.26715087890625,297.1499938964844,293.1499938964844,0.0941355004906654,-2306.5078125,304.1053161621094,0.7702533006668091,0.1538734883069992,0.1444263160228729,292.2087097167969,297.1499938964844,293.1499938964844,0.1642344295978546,-2664.0703125,304.09051513671875,0.8931580185890198,0.2409921884536743,0.1670036911964416,292.2120666503906,297.1499938964844,293.1499938964844,0.2425087541341781,-4920.013671875,304.0499267578125,0.9943019151687622,0.3275777101516723,0.3086988031864166,292.4488525390625,297.1499938964844,293.1499938964844,0.0107773253694176,-3227.84814453125,302.4869689941406,0.5226336121559143,0.050000000745058,0.2299678027629852,290.9051818847656,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.9139099121094,1.0,0.2534832954406738,0.9976810812950134,0.9976810812950134,0.9999434351921082,1.0,-1.248205304145813,0.5436807870864868,0.704524576663971,0.244093969464302,0.0,0.0,0.6027876138687134,37.8447151184082,46.0,81.28205108642578,-10349.6982421875,190.48126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1331787109375,304.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17452.896484375,18000.0,0.0,0.0,0.2312890142202377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165673732757568,0.6165736317634583,-6.255454536585603e-06,0.0,0.0002347289409954,0.0,0.0,43.47534942626953,0.0,0.0,0.0,0.4102003872394562,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432145684957504,-3066.633056640625,304.1065979003906,0.8603584170341492,0.2154844105243683,0.1926339268684387,292.30047607421875,297.1499938964844,293.1499938964844,0.097431793808937,-2370.259521484375,304.1074523925781,0.7776452898979187,0.1585149466991424,0.1488807201385498,292.2399597167969,297.1499938964844,293.1499938964844,0.1687352657318115,-2721.1435546875,304.0931396484375,0.8999781608581543,0.2467790842056274,0.1711069494485855,292.248779296875,297.1499938964844,293.1499938964844,0.2448721230030059,-4961.984375,304.0635681152344,0.9969598054885864,0.3322439789772033,0.3127084672451019,292.4728088378906,297.1499938964844,293.1499938964844,0.0108488276600837,-3233.867919921875,302.55059814453125,0.5222110748291016,0.050000000745058,0.229988545179367,290.9484558105469,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4700622558594,290.9566650390625,1.0,0.2560258209705353,0.997101366519928,0.997101366519928,1.0,1.0,-1.266507863998413,0.5519765019416809,0.7145313024520874,0.2488938868045807,0.0,0.0,0.6118841767311096,38.23545455932617,46.0,97.94085693359376,-10563.876953125,197.66407775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14239501953125,304.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17544.900390625,18000.0,0.0,0.0,0.2412280738353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399837732315063,0.6399902105331421,-6.454937192756916e-06,0.0,0.0002448158338665,0.0,0.0,46.96778106689453,0.0,0.0,0.0,0.4193857312202453,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462635099887848,-3117.64306640625,304.10894775390625,0.8688555955886841,0.2196337878704071,0.1964017301797866,292.33221435546875,297.1499938964844,293.1499938964844,0.1006272062659263,-2431.770751953125,304.109375,0.7879985570907593,0.1630418300628662,0.153188869357109,292.2700500488281,297.1499938964844,293.1499938964844,0.1730907708406448,-2776.068603515625,304.0955505371094,0.9105825424194336,0.2523996233940124,0.1750625371932983,292.2800598144531,297.1499938964844,293.1499938964844,0.2454916089773178,-4965.97412109375,304.0783386230469,0.9990000128746032,0.3375129103660583,0.3135241866111755,292.495361328125,297.1499938964844,293.1499938964844,0.0109127257019281,-3238.5849609375,302.6130065917969,0.524236261844635,0.050000000745058,0.2298866659402847,290.9887084960937,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4928283691406,290.9965515136719,1.0,0.2572952806949615,0.9965304136276244,0.9965304136276244,1.0,1.0,-1.281874179840088,0.5589520335197449,0.722922146320343,0.2529396712779999,0.0,0.0,0.6185936331748962,37.93059921264648,34.0,105.18280029296876,-10752.1240234375,202.2353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19635009765625,304.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17636.986328125,18000.0,0.0,0.0,0.2506568133831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579570770263672,0.6579636931419373,-6.617422968702158e-06,0.0,0.0002543847949709,0.0,0.0,49.8134880065918,0.0,0.0,0.0,0.4266094267368316,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517127156257629,-3207.66845703125,304.1135559082031,0.8911651968955994,0.2274949699640274,0.2035083323717117,292.39117431640625,297.1499938964844,293.1499938964844,0.1065932959318161,-2545.092529296875,304.11297607421875,0.8129295110702515,0.1717921495437622,0.1614789217710495,292.3266296386719,297.1499938964844,293.1499938964844,0.1810954213142395,-2875.78271484375,304.1003723144531,0.9396016597747804,0.2632113993167877,0.1826371401548385,292.3138427734375,297.1499938964844,293.1499938964844,0.233384221792221,-4756.080078125,304.1225280761719,0.9990000128746032,0.3526183366775512,0.3015146553516388,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177099704742,-3241.720458984375,302.7395324707031,0.5322124361991882,0.050000000745058,0.2295164763927459,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.09478759765625,1.0,0.2561601102352142,0.9953885674476624,0.9953885674476624,1.0,1.0,-1.294535994529724,0.5646867156028748,0.7298492193222046,0.2562827169895172,0.0,0.0,0.6211807727813721,36.154563903808594,25.0,132.35626220703125,-11010.341796875,202.72561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4483337402344,304.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17869.541015625,18000.0,0.0,0.0,0.2675111293792724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758893728256226,0.675896167755127,-6.815263077442069e-06,0.0,0.0002714897855184,0.0,0.0,52.97050857543945,0.0,0.0,0.0,0.4340750873088836,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517127156257629,-3207.66845703125,304.1135559082031,0.8911651968955994,0.2274949699640274,0.2035083323717117,292.39117431640625,297.1499938964844,293.1499938964844,0.1065932959318161,-2545.092529296875,304.11297607421875,0.8129295110702515,0.1717921495437622,0.1614789217710495,292.3266296386719,297.1499938964844,293.1499938964844,0.1810954213142395,-2875.78271484375,304.1003723144531,0.9396016597747804,0.2632113993167877,0.1826371401548385,292.3138427734375,297.1499938964844,293.1499938964844,0.233384221792221,-4756.080078125,304.1225280761719,0.9990000128746032,0.3526183366775512,0.3015146553516388,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177099704742,-3241.720458984375,302.7395324707031,0.5322124361991882,0.050000000745058,0.2295164763927459,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.09478759765625,1.0,0.2561601102352142,0.9953885674476624,0.9953885674476624,1.0,1.0,-1.294535994529724,0.5646867156028748,0.7298492193222046,0.2562827169895172,0.0,0.0,0.6211807727813721,36.154563903808594,25.0,132.35626220703125,-11010.341796875,202.72561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4483337402344,304.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17869.541015625,18000.0,0.0,0.0,0.2675111293792724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758893728256226,0.675896167755127,-6.815263077442069e-06,0.0,0.0002714897855184,0.0,0.0,52.97050857543945,0.0,0.0,0.0,0.4340750873088836,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564950495958328,-3285.712890625,304.1177062988281,0.9235366582870485,0.2347691506147384,0.2100458741188049,292.4448547363281,297.1499938964844,293.1499938964844,0.112116664648056,-2648.513671875,304.1160888671875,0.8426563739776611,0.1801268011331558,0.1693329513072967,292.3787841796875,297.1499938964844,293.1499938964844,0.1884247958660125,-2965.99462890625,304.10467529296875,0.9750733971595764,0.2734938859939575,0.1897989511489868,292.3118896484375,297.1499938964844,293.1499938964844,0.214014932513237,-4426.76806640625,304.163818359375,0.9990000128746032,0.3741358816623688,0.281964361667633,292.5697021484375,297.1499938964844,293.1499938964844,0.0111099127680063,-3241.349609375,302.86920166015625,0.5465656518936157,0.050000000745058,0.2289455085992813,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966857910156,1.0,0.2521534562110901,0.9942466616630554,0.9942466616630554,1.0,1.0,-1.296256184577942,0.5654243230819702,0.7308319211006165,0.2567682266235351,0.0,0.0,0.6092230677604675,33.13576889038086,43.0,137.67562866210938,-11138.423828125,196.6640472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.893310546875,304.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18150.154296875,18000.0,0.0,0.0,0.281037300825119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632336974143982,0.6632404923439026,-6.77580965202651e-06,0.0,0.0002852171310223,0.0,0.0,51.33314514160156,0.0,0.0,0.0,0.429663747549057,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564950495958328,-3285.712890625,304.1177062988281,0.9235366582870485,0.2347691506147384,0.2100458741188049,292.4448547363281,297.1499938964844,293.1499938964844,0.112116664648056,-2648.513671875,304.1160888671875,0.8426563739776611,0.1801268011331558,0.1693329513072967,292.3787841796875,297.1499938964844,293.1499938964844,0.1884247958660125,-2965.99462890625,304.10467529296875,0.9750733971595764,0.2734938859939575,0.1897989511489868,292.3118896484375,297.1499938964844,293.1499938964844,0.214014932513237,-4426.76806640625,304.163818359375,0.9990000128746032,0.3741358816623688,0.281964361667633,292.5697021484375,297.1499938964844,293.1499938964844,0.0111099127680063,-3241.349609375,302.86920166015625,0.5465656518936157,0.050000000745058,0.2289455085992813,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966857910156,1.0,0.2521534562110901,0.9942466616630554,0.9942466616630554,1.0,1.0,-1.296256184577942,0.5654243230819702,0.7308319211006165,0.2567682266235351,0.0,0.0,0.6092230677604675,33.13576889038086,43.0,137.67562866210938,-11138.423828125,196.6640472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.893310546875,304.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18150.154296875,18000.0,0.0,0.0,0.281037300825119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632336974143982,0.6632404923439026,-6.77580965202651e-06,0.0,0.0002852171310223,0.0,0.0,51.33314514160156,0.0,0.0,0.0,0.429663747549057,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613379418849945,-3365.152587890625,304.1203308105469,0.9328822493553162,0.2413669526576995,0.2161253541707992,292.49432373046875,297.1499938964844,293.1499938964844,0.1177330389618873,-2753.34814453125,304.11798095703125,0.8537696599960327,0.1879571080207824,0.1768649816513061,292.4271850585937,297.1499938964844,293.1499938964844,0.1959856301546096,-3059.11572265625,304.1070861816406,0.9846683740615844,0.2832134068012237,0.1966730058193206,292.302490234375,297.1499938964844,293.1499938964844,0.213261678814888,-4415.11572265625,304.1592102050781,0.9990000128746032,0.3973234891891479,0.2827200293540954,292.59771728515625,297.1499938964844,293.1499938964844,0.0112881185486912,-3259.775146484375,302.9980163574219,0.5459794402122498,0.050000000745058,0.2289661914110183,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568899095058441,0.9935421347618104,0.9935421347618104,1.0,1.0,-1.3217623233795166,0.5771393775939941,0.7446229457855225,0.2632640600204468,0.0,0.0,0.5901379585266113,33.64609909057617,61.0,79.7576675415039,-11308.30859375,206.6928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4940795898437,305.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.126953125,18000.0,0.0,0.0,0.2908908128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280882358551025,0.6280947327613831,-6.538880825246451e-06,0.0,0.0002952172071672,0.0,0.0,46.228511810302734,0.0,0.0,0.0,0.4166187942028045,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613379418849945,-3365.152587890625,304.1203308105469,0.9328822493553162,0.2413669526576995,0.2161253541707992,292.49432373046875,297.1499938964844,293.1499938964844,0.1177330389618873,-2753.34814453125,304.11798095703125,0.8537696599960327,0.1879571080207824,0.1768649816513061,292.4271850585937,297.1499938964844,293.1499938964844,0.1959856301546096,-3059.11572265625,304.1070861816406,0.9846683740615844,0.2832134068012237,0.1966730058193206,292.302490234375,297.1499938964844,293.1499938964844,0.213261678814888,-4415.11572265625,304.1592102050781,0.9990000128746032,0.3973234891891479,0.2827200293540954,292.59771728515625,297.1499938964844,293.1499938964844,0.0112881185486912,-3259.775146484375,302.9980163574219,0.5459794402122498,0.050000000745058,0.2289661914110183,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568899095058441,0.9935421347618104,0.9935421347618104,1.0,1.0,-1.3217623233795166,0.5771393775939941,0.7446229457855225,0.2632640600204468,0.0,0.0,0.5901379585266113,33.64609909057617,61.0,79.7576675415039,-11308.30859375,206.6928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4940795898437,305.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.126953125,18000.0,0.0,0.0,0.2908908128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280882358551025,0.6280947327613831,-6.538880825246451e-06,0.0,0.0002952172071672,0.0,0.0,46.228511810302734,0.0,0.0,0.0,0.4166187942028045,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667400747537613,-3454.8642578125,304.1211853027344,0.9172386527061462,0.2472302764654159,0.2216688990592956,292.54034423828125,297.1499938964844,293.1499938964844,0.1238136142492294,-2867.139404296875,304.1184997558594,0.8457438945770264,0.1952341198921203,0.1839983314275741,292.472412109375,297.1499938964844,293.1499938964844,0.2044602632522583,-3164.04541015625,304.10723876953125,0.9741039276123048,0.292353481054306,0.2032302320003509,292.3256530761719,297.1499938964844,293.1499938964844,0.2314270883798599,-4721.71533203125,304.1253356933594,0.9990000128746032,0.4141758382320404,0.3028803169727325,292.6222229003906,297.1499938964844,293.1499938964844,0.0115837082266807,-3304.81396484375,303.1194763183594,0.5312708020210266,0.050000000745058,0.229555457830429,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408142089844,1.0,0.2684462964534759,0.9928375482559204,0.9928375482559204,1.0,1.0,-1.3697495460510254,0.5992171168327332,0.770532488822937,0.2757483720779419,0.0,0.0,0.5776975154876709,37.57418823242188,79.0,-1.479359745979309,-11605.20703125,233.3950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1510314941406,305.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.234375,18000.0,0.0,0.0,0.2976299822330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978407859802246,0.5978471040725708,-6.297673280641902e-06,0.0,0.0003020566073246,0.0,0.0,41.88977813720703,0.0,0.0,0.0,0.4051954746246338,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667400747537613,-3454.8642578125,304.1211853027344,0.9172386527061462,0.2472302764654159,0.2216688990592956,292.54034423828125,297.1499938964844,293.1499938964844,0.1238136142492294,-2867.139404296875,304.1184997558594,0.8457438945770264,0.1952341198921203,0.1839983314275741,292.472412109375,297.1499938964844,293.1499938964844,0.2044602632522583,-3164.04541015625,304.10723876953125,0.9741039276123048,0.292353481054306,0.2032302320003509,292.3256530761719,297.1499938964844,293.1499938964844,0.2314270883798599,-4721.71533203125,304.1253356933594,0.9990000128746032,0.4141758382320404,0.3028803169727325,292.6222229003906,297.1499938964844,293.1499938964844,0.0115837082266807,-3304.81396484375,303.1194763183594,0.5312708020210266,0.050000000745058,0.229555457830429,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408142089844,1.0,0.2684462964534759,0.9928375482559204,0.9928375482559204,1.0,1.0,-1.3697495460510254,0.5992171168327332,0.770532488822937,0.2757483720779419,0.0,0.0,0.5776975154876709,37.57418823242188,79.0,-1.479359745979309,-11605.20703125,233.3950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1510314941406,305.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.234375,18000.0,0.0,0.0,0.2976299822330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978407859802246,0.5978471040725708,-6.297673280641902e-06,0.0,0.0003020566073246,0.0,0.0,41.88977813720703,0.0,0.0,0.0,0.4051954746246338,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694771647453308,-3500.359619140625,304.1214599609375,0.9040550589561462,0.2498466223478317,0.2242082357406616,292.5622863769531,297.1499938964844,293.1499938964844,0.1269155293703079,-2925.007568359375,304.1185913085937,0.8371609449386597,0.1986458301544189,0.1873971372842788,292.4940185546875,297.1499938964844,293.1499938964844,0.2088633328676223,-3218.431396484375,304.10699462890625,0.9629013538360596,0.2966934144496918,0.2063815593719482,292.3520202636719,297.1499938964844,293.1499938964844,0.2461782544851303,-4966.3544921875,304.1029968261719,0.9990000128746032,0.419450432062149,0.3185946047306061,292.634033203125,297.1499938964844,293.1499938964844,0.0117626916617155,-3333.6611328125,303.1770935058594,0.5210546851158142,0.050000000745058,0.2300431728363037,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186279296875,1.0,0.2763306498527527,0.992485284805298,0.992485284805298,1.0,1.0,-1.4001059532165527,0.6132395267486572,0.7868664264678955,0.2836907804012298,0.0,0.0,0.5749045014381409,40.68917846679688,79.0,-32.269989013671875,-11808.10546875,252.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4676208496094,305.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.01171875,18000.0,0.0,0.0,0.3001409471035003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888137221336365,0.5888199210166931,-6.2165172494133e-06,0.0,0.0003046049096155,0.0,0.0,40.5949821472168,0.0,0.0,0.0,0.4016982614994049,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.172170802950859,-3545.065185546875,304.1217346191406,0.889694094657898,0.2522674202919006,0.2265871316194534,292.5836486816406,297.1499938964844,293.1499938964844,0.130006656050682,-2982.469970703125,304.1186828613281,0.8268464803695679,0.2018966227769851,0.1906736642122268,292.5151062011719,297.1499938964844,293.1499938964844,0.2132924646139145,-3272.9521484375,304.1067810058594,0.9483984708786012,0.3008588850498199,0.2094378322362899,292.3880615234375,297.1499938964844,293.1499938964844,0.2641288340091705,-5259.69677734375,304.0788879394531,0.9990000128746032,0.4224888384342193,0.3373287618160248,292.6458740234375,297.1499938964844,293.1499938964844,0.0119576165452599,-3365.361572265625,303.2323608398437,0.5102407336235046,0.050000000745058,0.2306569665670395,291.19580078125,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910705566406,1.0,0.2853755056858063,0.9919251203536988,0.9919251203536988,1.0,1.0,-1.4337865114212036,0.6288424730300903,0.8049439787864685,0.2925283312797546,0.0,0.0,0.5745278000831604,44.548152923583984,97.0,-54.6704330444336,-12045.1552734375,275.9356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7607727050781,305.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.01953125,18000.0,0.0,0.0,0.3022762835025787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584396481513977,0.5844026803970337,-6.167183528305031e-06,0.0,0.0003067720099352,0.0,0.0,39.919090270996094,0.0,0.0,0.0,0.3998843133449554,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773160696029663,-3630.09521484375,304.1225891113281,0.8588029146194458,0.2565877139568329,0.2309303432703018,292.6247863769531,297.1499938964844,293.1499938964844,0.1360121816396713,-3093.35498046875,304.1191101074219,0.8026487231254578,0.2079009860754013,0.196838229894638,292.55615234375,297.1499938964844,293.1499938964844,0.221968188881874,-3379.008544921875,304.10675048828125,0.913833498954773,0.3086184859275818,0.215220496058464,292.4869079589844,297.1499938964844,293.1499938964844,0.3079482614994049,-5958.1845703125,304.02960205078125,0.9990000128746032,0.4218286871910095,0.381797194480896,292.67022705078125,297.1499938964844,293.1499938964844,0.0123831247910857,-3434.00048828125,303.3351745605469,0.4891432225704193,0.050000000745058,0.232254609465599,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.13104248046875,1.0,0.3062583208084106,0.9908047914505004,0.9908047914505004,1.0,1.0,-1.5086383819580078,0.6636995077133179,0.8449388146400452,0.3122597634792328,0.0,0.0,0.5804354548454285,54.428131103515625,100.0,-76.06487274169922,-12605.845703125,334.5746459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.240478515625,306.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.353515625,18000.0,0.0,0.0,0.3060223460197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890038013458252,0.5890099406242371,-6.164582828205312e-06,0.0,0.0003105737851001,0.0,0.0,40.33559799194336,0.0,0.0,0.0,0.401202380657196,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773160696029663,-3630.09521484375,304.1225891113281,0.8588029146194458,0.2565877139568329,0.2309303432703018,292.6247863769531,297.1499938964844,293.1499938964844,0.1360121816396713,-3093.35498046875,304.1191101074219,0.8026487231254578,0.2079009860754013,0.196838229894638,292.55615234375,297.1499938964844,293.1499938964844,0.221968188881874,-3379.008544921875,304.10675048828125,0.913833498954773,0.3086184859275818,0.215220496058464,292.4869079589844,297.1499938964844,293.1499938964844,0.3079482614994049,-5958.1845703125,304.02960205078125,0.9990000128746032,0.4218286871910095,0.381797194480896,292.67022705078125,297.1499938964844,293.1499938964844,0.0123831247910857,-3434.00048828125,303.3351745605469,0.4891432225704193,0.050000000745058,0.232254609465599,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.13104248046875,1.0,0.3062583208084106,0.9908047914505004,0.9908047914505004,1.0,1.0,-1.5086383819580078,0.6636995077133179,0.8449388146400452,0.3122597634792328,0.0,0.0,0.5804354548454285,54.428131103515625,100.0,-76.06487274169922,-12605.845703125,334.5746459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.240478515625,306.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.353515625,18000.0,0.0,0.0,0.3060223460197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890038013458252,0.5890099406242371,-6.164582828205312e-06,0.0,0.0003105737851001,0.0,0.0,40.33559799194336,0.0,0.0,0.0,0.401202380657196,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815314441919326,-3698.533935546875,304.1247863769531,0.830639660358429,0.2603927850723266,0.2348429411649704,292.6634826660156,297.1499938964844,293.1499938964844,0.1412654519081115,-3188.7216796875,304.1207275390625,0.7775051593780518,0.2133583724498748,0.2025352269411087,292.59552001953125,297.1499938964844,293.1499938964844,0.229494571685791,-3469.406494140625,304.1087341308594,0.883346676826477,0.3156839311122894,0.22056645154953,292.59283447265625,297.1499938964844,293.1499938964844,0.3253940343856811,-6209.99658203125,304.043701171875,0.9776460528373718,0.417067140340805,0.3962737321853637,292.69482421875,297.1499938964844,293.1499938964844,0.01280786562711,-3497.218994140625,303.4317932128906,0.466827780008316,0.050000000745058,0.2342590093612671,291.1097717285156,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134338378906,1.0,0.3230231702327728,0.9896844029426576,0.9896844029426576,1.0,1.0,-1.5475549697875977,0.6818349957466125,0.8657199740409851,0.3227506577968597,0.0,0.0,0.5887621641159058,65.8707275390625,103.0,-17.200130462646484,-13049.8154296875,383.5055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56219482421875,306.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17859.654296875,18000.0,0.0,0.0,0.3097594082355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062154173851013,0.6062216758728027,-6.270575340749929e-06,0.0,0.0003143664216622,0.0,0.0,42.54973602294922,0.0,0.0,0.0,0.4072682559490204,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815314441919326,-3698.533935546875,304.1247863769531,0.830639660358429,0.2603927850723266,0.2348429411649704,292.6634826660156,297.1499938964844,293.1499938964844,0.1412654519081115,-3188.7216796875,304.1207275390625,0.7775051593780518,0.2133583724498748,0.2025352269411087,292.59552001953125,297.1499938964844,293.1499938964844,0.229494571685791,-3469.406494140625,304.1087341308594,0.883346676826477,0.3156839311122894,0.22056645154953,292.59283447265625,297.1499938964844,293.1499938964844,0.3253940343856811,-6209.99658203125,304.043701171875,0.9776460528373718,0.417067140340805,0.3962737321853637,292.69482421875,297.1499938964844,293.1499938964844,0.01280786562711,-3497.218994140625,303.4317932128906,0.466827780008316,0.050000000745058,0.2342590093612671,291.1097717285156,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134338378906,1.0,0.3230231702327728,0.9896844029426576,0.9896844029426576,1.0,1.0,-1.5475549697875977,0.6818349957466125,0.8657199740409851,0.3227506577968597,0.0,0.0,0.5887621641159058,65.8707275390625,103.0,-17.200130462646484,-13049.8154296875,383.5055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56219482421875,306.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17859.654296875,18000.0,0.0,0.0,0.3097594082355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062154173851013,0.6062216758728027,-6.270575340749929e-06,0.0,0.0003143664216622,0.0,0.0,42.54973602294922,0.0,0.0,0.0,0.4072682559490204,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844488978385925,-3744.46435546875,304.1282958984375,0.8104883432388306,0.2636981904506683,0.2382920682430267,292.7004089355469,297.1499938964844,293.1499938964844,0.1453885734081268,-3261.87744140625,304.12359619140625,0.7601124048233032,0.2181970626115799,0.207656055688858,292.6321105957031,297.1499938964844,293.1499938964844,0.2354639917612075,-3539.5322265625,304.11248779296875,0.8626788258552551,0.3223091065883636,0.2255254089832306,292.6539611816406,297.1499938964844,293.1499938964844,0.3260983824729919,-6213.10986328125,304.0770263671875,0.9478921890258788,0.4187327623367309,0.3969493210315704,292.7178955078125,297.1499938964844,293.1499938964844,0.0131668280810117,-3543.267333984375,303.52740478515625,0.445032924413681,0.050000000745058,0.236148715019226,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3359005153179168,0.988126814365387,0.988126814365387,1.0,1.0,-1.5657306909561155,0.6902658939361572,0.8754647374153137,0.3277285099029541,0.0,0.0,0.5869489908218384,76.3151626586914,106.0,17.967466354370117,-13248.3974609375,421.1631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8175048828125,306.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.3130380511283874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075388193130493,0.6075451374053955,-6.310776370810345e-06,0.0,0.0003176938334945,0.0,0.0,42.89946365356445,0.0,0.0,0.0,0.4080880582332611,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844488978385925,-3744.46435546875,304.1282958984375,0.8104883432388306,0.2636981904506683,0.2382920682430267,292.7004089355469,297.1499938964844,293.1499938964844,0.1453885734081268,-3261.87744140625,304.12359619140625,0.7601124048233032,0.2181970626115799,0.207656055688858,292.6321105957031,297.1499938964844,293.1499938964844,0.2354639917612075,-3539.5322265625,304.11248779296875,0.8626788258552551,0.3223091065883636,0.2255254089832306,292.6539611816406,297.1499938964844,293.1499938964844,0.3260983824729919,-6213.10986328125,304.0770263671875,0.9478921890258788,0.4187327623367309,0.3969493210315704,292.7178955078125,297.1499938964844,293.1499938964844,0.0131668280810117,-3543.267333984375,303.52740478515625,0.445032924413681,0.050000000745058,0.236148715019226,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3359005153179168,0.988126814365387,0.988126814365387,1.0,1.0,-1.5657306909561155,0.6902658939361572,0.8754647374153137,0.3277285099029541,0.0,0.0,0.5869489908218384,76.3151626586914,106.0,17.967466354370117,-13248.3974609375,421.1631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8175048828125,306.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.3130380511283874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075388193130493,0.6075451374053955,-6.310776370810345e-06,0.0,0.0003176938334945,0.0,0.0,42.89946365356445,0.0,0.0,0.0,0.4080880582332611,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872972697019577,-3789.72265625,304.1307678222656,0.7972834706306458,0.2666343748569488,0.2412860542535781,292.7354431152344,297.1499938964844,293.1499938964844,0.1492579877376556,-3330.52294921875,304.1259460449219,0.7504050731658936,0.2224832326173782,0.2121281623840332,292.6669921875,297.1499938964844,293.1499938964844,0.2414077073335647,-3609.458984375,304.1150817871094,0.8512261509895325,0.3283580243587494,0.2300869971513748,292.6964111328125,297.1499938964844,293.1499938964844,0.3306388258934021,-6274.21875,304.0935363769531,0.9293202757835388,0.4226729273796081,0.4006136357784271,292.7385559082031,297.1499938964844,293.1499938964844,0.0135238170623779,-3589.155029296875,303.6202392578125,0.4322395324707031,0.050000000745058,0.2375968098640442,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.1526184082031,1.0,0.3463411927223205,0.9865692257881165,0.9865692257881165,1.0,1.0,-1.586308479309082,0.6998770833015442,0.8864313960075378,0.3332248330116272,0.0,0.0,0.5860124826431274,84.45048522949219,109.0,12.846044540405272,-13423.2138671875,454.5084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0487976074219,306.7558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.287109375,18000.0,0.0,0.0,0.3155827522277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058833599090576,0.6058896780014038,-6.302875590336043e-06,0.0,0.0003202763618901,0.0,0.0,42.69496536254883,0.0,0.0,0.0,0.4075483679771423,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872972697019577,-3789.72265625,304.1307678222656,0.7972834706306458,0.2666343748569488,0.2412860542535781,292.7354431152344,297.1499938964844,293.1499938964844,0.1492579877376556,-3330.52294921875,304.1259460449219,0.7504050731658936,0.2224832326173782,0.2121281623840332,292.6669921875,297.1499938964844,293.1499938964844,0.2414077073335647,-3609.458984375,304.1150817871094,0.8512261509895325,0.3283580243587494,0.2300869971513748,292.6964111328125,297.1499938964844,293.1499938964844,0.3306388258934021,-6274.21875,304.0935363769531,0.9293202757835388,0.4226729273796081,0.4006136357784271,292.7385559082031,297.1499938964844,293.1499938964844,0.0135238170623779,-3589.155029296875,303.6202392578125,0.4322395324707031,0.050000000745058,0.2375968098640442,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.1526184082031,1.0,0.3463411927223205,0.9865692257881165,0.9865692257881165,1.0,1.0,-1.586308479309082,0.6998770833015442,0.8864313960075378,0.3332248330116272,0.0,0.0,0.5860124826431274,84.45048522949219,109.0,12.846044540405272,-13423.2138671875,454.5084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0487976074219,306.7558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.287109375,18000.0,0.0,0.0,0.3155827522277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058833599090576,0.6058896780014038,-6.302875590336043e-06,0.0,0.0003202763618901,0.0,0.0,42.69496536254883,0.0,0.0,0.0,0.4075483679771423,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886302977800369,-3810.8955078125,304.1318359375,0.792311429977417,0.267987459897995,0.2426549345254898,292.75213623046875,297.1499938964844,293.1499938964844,0.1510567814111709,-3362.3212890625,304.1270446777344,0.7469891905784607,0.2244535088539123,0.2141713201999664,292.68408203125,297.1499938964844,293.1499938964844,0.2441592514514923,-3641.677978515625,304.1164245605469,0.847149670124054,0.3311148881912231,0.2321557849645614,292.7144775390625,297.1499938964844,293.1499938964844,0.3331615030765533,-6309.5029296875,304.0992126464844,0.9226346015930176,0.4248638749122619,0.4027598798274994,292.7479248046875,297.1499938964844,293.1499938964844,0.0136993592604994,-3611.14111328125,303.6663818359375,0.4276259541511535,0.050000000745058,0.2382148653268814,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.76043701171875,291.1546325683594,1.0,0.3508588373661041,0.985790491104126,0.985790491104126,1.0,1.0,-1.596207618713379,0.7045038938522339,0.8917037844657898,0.3358735144138336,0.0,0.0,0.5854940414428711,87.9470443725586,109.0,9.373054504394531,-13502.44140625,469.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15380859375,306.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.314453125,18000.0,0.0,0.0,0.3166278302669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604912519454956,0.6049188375473022,-6.2964222706796136e-06,0.0,0.0003213369927834,0.0,0.0,42.565338134765625,0.0,0.0,0.0,0.4071943461894989,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899079233407974,-3831.18310546875,304.1328125,0.7881063222885132,0.2692697942256927,0.2439477294683456,292.7682800292969,297.1499938964844,293.1499938964844,0.1527745425701141,-3392.623779296875,304.1280822753906,0.7441927194595337,0.2263209074735641,0.2161011844873428,292.7007751464844,297.1499938964844,293.1499938964844,0.2467975914478302,-3672.4970703125,304.11773681640625,0.8438028693199158,0.3337417840957641,0.2341154962778091,292.7313537597656,297.1499938964844,293.1499938964844,0.3357071280479431,-6345.49365234375,304.1037902832031,0.9171580076217652,0.4270698130130768,0.4049468338489532,292.7567443847656,297.1499938964844,293.1499938964844,0.0138740316033363,-3632.6591796875,303.71240234375,0.4237887263298034,0.050000000745058,0.2387783825397491,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734680175781,291.1555480957031,1.0,0.3550001084804535,0.985213577747345,0.985213577747345,1.0,1.0,-1.6057320833206177,0.7089628577232361,0.8967691659927368,0.3384293913841247,0.0,0.0,0.5850244164466858,91.1464614868164,97.0,6.052121162414551,-13576.423828125,484.03033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25164794921875,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.99609375,18000.0,0.0,0.0,0.3175422847270965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039411425590515,0.6039474010467529,-6.2894455368223134e-06,0.0,0.000322265055729,0.0,0.0,42.43302917480469,0.0,0.0,0.0,0.4068348109722137,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921227127313614,-3866.191162109375,304.1348571777344,0.7894359230995178,0.2716748118400574,0.2461685836315155,292.79864501953125,297.1499938964844,293.1499938964844,0.1558279395103454,-3446.219970703125,304.1303100585937,0.7469003796577454,0.2298315316438675,0.2195047438144683,292.7325134277344,297.1499938964844,293.1499938964844,0.2515886425971985,-3728.160400390625,304.1205139160156,0.8467127084732056,0.3386864066123962,0.2376424223184585,292.7623291015625,297.1499938964844,293.1499938964844,0.3404569327831268,-6412.8828125,304.1112365722656,0.9192671179771424,0.4313917458057403,0.409064382314682,292.7726745605469,297.1499938964844,293.1499938964844,0.0141298864036798,-3660.647705078125,303.8046569824219,0.4230441451072693,0.050000000745058,0.2388928234577179,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571705520153045,0.9840598106384276,0.9840598106384276,1.0,1.0,-1.6218022108078003,0.7164808511734009,0.9053213000297546,0.3427650332450866,0.0,0.0,0.5840268731117249,92.08406066894533,85.0,3.475773811340332,-13702.123046875,496.2411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266967773437,306.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.375,18000.0,0.0,0.0,0.3190267980098724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602080762386322,0.6020870208740234,-6.275906343944371e-06,0.0,0.0003237716446164,0.0,0.0,42.17935180664063,0.0,0.0,0.0,0.4061349630355835,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921227127313614,-3866.191162109375,304.1348571777344,0.7894359230995178,0.2716748118400574,0.2461685836315155,292.79864501953125,297.1499938964844,293.1499938964844,0.1558279395103454,-3446.219970703125,304.1303100585937,0.7469003796577454,0.2298315316438675,0.2195047438144683,292.7325134277344,297.1499938964844,293.1499938964844,0.2515886425971985,-3728.160400390625,304.1205139160156,0.8467127084732056,0.3386864066123962,0.2376424223184585,292.7623291015625,297.1499938964844,293.1499938964844,0.3404569327831268,-6412.8828125,304.1112365722656,0.9192671179771424,0.4313917458057403,0.409064382314682,292.7726745605469,297.1499938964844,293.1499938964844,0.0141298864036798,-3660.647705078125,303.8046569824219,0.4230441451072693,0.050000000745058,0.2388928234577179,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571705520153045,0.9840598106384276,0.9840598106384276,1.0,1.0,-1.6218022108078003,0.7164808511734009,0.9053213000297546,0.3427650332450866,0.0,0.0,0.5840268731117249,92.08406066894533,85.0,3.475773811340332,-13702.123046875,496.2411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266967773437,306.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.375,18000.0,0.0,0.0,0.3190267980098724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602080762386322,0.6020870208740234,-6.275906343944371e-06,0.0,0.0003237716446164,0.0,0.0,42.17935180664063,0.0,0.0,0.0,0.4061349630355835,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940224766731262,-3896.109130859375,304.13671875,0.7982729077339172,0.2739019691944122,0.2480674386024475,292.8263244628906,297.1499938964844,293.1499938964844,0.1585395634174347,-3493.59521484375,304.1323547363281,0.7561744451522827,0.2331180721521377,0.2225140929222107,292.76220703125,297.1499938964844,293.1499938964844,0.2558662593364715,-3777.581298828125,304.1231994628906,0.8571400046348572,0.3432400226593017,0.2407714575529098,292.7904968261719,297.1499938964844,293.1499938964844,0.3447577655315399,-6474.07763671875,304.116943359375,0.9314752817153932,0.43549644947052,0.4128360152244568,292.7863464355469,297.1499938964844,293.1499938964844,0.014311172068119,-3676.742431640625,303.897705078125,0.4275829792022705,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552103042602539,0.9829060435295104,0.9829060435295104,1.0,1.0,-1.6351722478866575,0.7227344512939453,0.9124377965927124,0.3463745415210724,0.0,0.0,0.5828061699867249,88.76209259033203,73.0,2.250014543533325,-13800.49609375,495.1310729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57769775390625,307.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.716796875,18000.0,0.0,0.0,0.3201006650924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997901558876038,0.5997964143753052,-6.259945166675607e-06,0.0,0.0003248614666517,0.0,0.0,41.87211990356445,0.0,0.0,0.0,0.4052869081497192,4.0,0.0,1.0
