time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940224766731262,-3896.109130859375,304.13671875,0.7982729077339172,0.2739019691944122,0.2480674386024475,292.8263244628906,297.1499938964844,293.1499938964844,0.1585395634174347,-3493.59521484375,304.1323547363281,0.7561744451522827,0.2331180721521377,0.2225140929222107,292.76220703125,297.1499938964844,293.1499938964844,0.2558662593364715,-3777.581298828125,304.1231994628906,0.8571400046348572,0.3432400226593017,0.2407714575529098,292.7904968261719,297.1499938964844,293.1499938964844,0.3447577655315399,-6474.07763671875,304.116943359375,0.9314752817153932,0.43549644947052,0.4128360152244568,292.7863464355469,297.1499938964844,293.1499938964844,0.014311172068119,-3676.742431640625,303.897705078125,0.4275829792022705,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552103042602539,0.9829060435295104,0.9829060435295104,1.0,1.0,-1.6351722478866575,0.7227344512939453,0.9124377965927124,0.3463745415210724,0.0,0.0,0.5828061699867249,88.76209259033203,73.0,2.250014543533325,-13800.49609375,495.1310729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57769775390625,307.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.716796875,18000.0,0.0,0.0,0.3201006650924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997901558876038,0.5997964143753052,-6.259945166675607e-06,0.0,0.0003248614666517,0.0,0.0,41.87211990356445,0.0,0.0,0.0,0.4052869081497192,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956800371408462,-3922.157958984375,304.13836669921875,0.8127033114433289,0.2759591341018677,0.2497101575136184,292.8514709472656,297.1499938964844,293.1499938964844,0.1610020846128463,-3536.478271484375,304.1341247558594,0.7710280418395996,0.2362125515937805,0.2252291142940521,292.7899475097656,297.1499938964844,293.1499938964844,0.259720891714096,-3821.92626953125,304.1257019042969,0.8738751411437988,0.3474365472793579,0.2435664981603622,292.8164978027344,297.1499938964844,293.1499938964844,0.3486494123935699,-6529.54638671875,304.1214599609375,0.9510732889175416,0.4393306672573089,0.4162556827068329,292.79803466796875,297.1499938964844,293.1499938964844,0.014443626627326,-3685.2421875,303.9914855957031,0.4367831349372864,0.050000000745058,0.2370392382144928,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591491699219,1.0,0.3503869175910949,0.98173326253891,0.98173326253891,1.0,1.0,-1.646450161933899,0.728005051612854,0.9184451103210448,0.3494230508804321,0.0,0.0,0.581518828868866,82.69833374023438,61.0,0.8805700540542603,-13878.4287109375,485.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.412109375,18000.0,0.0,0.0,0.3208196759223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972840785980225,0.5972903370857239,-6.242110885068541e-06,0.0,0.0003255911869928,0.0,0.0,41.53551864624024,0.0,0.0,0.0,0.4043567478656769,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956800371408462,-3922.157958984375,304.13836669921875,0.8127033114433289,0.2759591341018677,0.2497101575136184,292.8514709472656,297.1499938964844,293.1499938964844,0.1610020846128463,-3536.478271484375,304.1341247558594,0.7710280418395996,0.2362125515937805,0.2252291142940521,292.7899475097656,297.1499938964844,293.1499938964844,0.259720891714096,-3821.92626953125,304.1257019042969,0.8738751411437988,0.3474365472793579,0.2435664981603622,292.8164978027344,297.1499938964844,293.1499938964844,0.3486494123935699,-6529.54638671875,304.1214599609375,0.9510732889175416,0.4393306672573089,0.4162556827068329,292.79803466796875,297.1499938964844,293.1499938964844,0.014443626627326,-3685.2421875,303.9914855957031,0.4367831349372864,0.050000000745058,0.2370392382144928,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591491699219,1.0,0.3503869175910949,0.98173326253891,0.98173326253891,1.0,1.0,-1.646450161933899,0.728005051612854,0.9184451103210448,0.3494230508804321,0.0,0.0,0.581518828868866,82.69833374023438,61.0,0.8805700540542603,-13878.4287109375,485.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.412109375,18000.0,0.0,0.0,0.3208196759223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972840785980225,0.5972903370857239,-6.242110885068541e-06,0.0,0.0003255911869928,0.0,0.0,41.53551864624024,0.0,0.0,0.0,0.4043567478656769,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971458792686462,-3945.17333984375,304.1398010253906,0.8313314318656921,0.2778434753417969,0.2511358261108398,292.8744201660156,297.1499938964844,293.1499938964844,0.1632709801197052,-3575.897705078125,304.1356201171875,0.7916504144668579,0.2391236424446106,0.2277022749185562,292.8158874511719,297.1499938964844,293.1499938964844,0.2632262408733368,-3862.123046875,304.1279602050781,0.897088885307312,0.3512955904006958,0.2460736185312271,292.8404846191406,297.1499938964844,293.1499938964844,0.3522069156169891,-6580.33740234375,304.125,0.9753090143203736,0.4429126679897308,0.4193583130836487,292.80828857421875,297.1499938964844,293.1499938964844,0.0145422061905264,-3688.71875,304.0851745605469,0.4514155387878418,0.050000000745058,0.2355329990386963,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435724079608917,0.9805604815483092,0.9805604815483092,1.0,1.0,-1.6560587882995603,0.7324909567832947,0.9235678911209106,0.3520226180553436,0.0,0.0,0.5804349184036255,74.85897827148438,49.0,-0.4188849925994873,-13942.779296875,468.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,307.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.84765625,18000.0,0.0,0.0,0.3212519586086273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950220227241516,0.5950282216072083,-6.225152901606634e-06,0.0,0.0003260299272369,0.0,0.0,41.22844696044922,0.0,0.0,0.0,0.4035092294216156,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971458792686462,-3945.17333984375,304.1398010253906,0.8313314318656921,0.2778434753417969,0.2511358261108398,292.8744201660156,297.1499938964844,293.1499938964844,0.1632709801197052,-3575.897705078125,304.1356201171875,0.7916504144668579,0.2391236424446106,0.2277022749185562,292.8158874511719,297.1499938964844,293.1499938964844,0.2632262408733368,-3862.123046875,304.1279602050781,0.897088885307312,0.3512955904006958,0.2460736185312271,292.8404846191406,297.1499938964844,293.1499938964844,0.3522069156169891,-6580.33740234375,304.125,0.9753090143203736,0.4429126679897308,0.4193583130836487,292.80828857421875,297.1499938964844,293.1499938964844,0.0145422061905264,-3688.71875,304.0851745605469,0.4514155387878418,0.050000000745058,0.2355329990386963,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435724079608917,0.9805604815483092,0.9805604815483092,1.0,1.0,-1.6560587882995603,0.7324909567832947,0.9235678911209106,0.3520226180553436,0.0,0.0,0.5804349184036255,74.85897827148438,49.0,-0.4188849925994873,-13942.779296875,468.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,307.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.84765625,18000.0,0.0,0.0,0.3212519586086273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950220227241516,0.5950282216072083,-6.225152901606634e-06,0.0,0.0003260299272369,0.0,0.0,41.22844696044922,0.0,0.0,0.0,0.4035092294216156,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977989673614502,-3955.406005859375,304.1404724121094,0.8428230285644531,0.2787137925624847,0.2517692148685455,292.8851318359375,297.1499938964844,293.1499938964844,0.1643292605876922,-3594.242431640625,304.1363220214844,0.8043246269226074,0.2405066788196563,0.2288536727428436,292.8282165527344,297.1499938964844,293.1499938964844,0.264844000339508,-3880.621337890625,304.1290283203125,0.911785900592804,0.3531010746955871,0.2472269535064697,292.8517150878906,297.1499938964844,293.1499938964844,0.3538680374622345,-6604.0673828125,304.12652587890625,0.988125741481781,0.4446227252483368,0.4208129644393921,292.81298828125,297.1499938964844,293.1499938964844,0.0145810851827263,-3688.920166015625,304.1318359375,0.4612837731838226,0.050000000745058,0.2346945405006408,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.1581726074219,1.0,0.3395931124687195,0.9799740314483644,0.9799740314483644,1.0,1.0,-1.660326600074768,0.7344814538955688,0.9258451461791992,0.3531776964664459,0.0,0.0,0.5799177885055542,70.47303771972656,49.0,-0.6391132473945618,-13970.0625,458.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,307.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.939453125,18000.0,0.0,0.0,0.3213815689086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939799547195435,0.5939861536026001,-6.217424015630968e-06,0.0,0.0003261614474467,0.0,0.0,41.08789825439453,0.0,0.0,0.0,0.4031184911727905,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984023302793502,-3964.857421875,304.14111328125,0.8567804098129272,0.2795296609401703,0.2523433268070221,292.8954467773437,297.1499938964844,293.1499938964844,0.1653397232294082,-3611.744140625,304.136962890625,0.8185199499130249,0.2418354004621505,0.2299427241086959,292.8401794433594,297.1499938964844,293.1499938964844,0.2663837373256683,-3898.208740234375,304.1300354003906,0.9306541681289672,0.3548274040222168,0.2483130842447281,292.8623352050781,297.1499938964844,293.1499938964844,0.3535038828849792,-6596.0341796875,304.1317443847656,0.9990000128746032,0.4463179409503937,0.4200787544250488,292.8175354003906,297.1499938964844,293.1499938964844,0.0148498313501477,-3726.227294921875,304.1488037109375,0.4751535058021545,0.0521104261279106,0.2370226085186004,291.157470703125,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571655273437,1.0,0.3353441059589386,0.9794050455093384,0.9794050455093384,1.0,1.0,-1.6655292510986328,0.7368975281715393,0.9286317825317384,0.3546434640884399,0.0,0.0,0.5794816017150879,65.75306701660156,37.0,-2.6702942848205566,-13999.234375,448.5741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,307.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.751953125,18000.0,0.0,0.0,0.3214666545391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929917097091675,0.5929979085922241,-6.2100320974423084e-06,0.0,0.0003262477985117,0.0,0.0,40.954532623291016,0.0,0.0,0.0,0.4027501940727234,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992185711860656,-3977.169189453125,304.1427307128906,0.8854957818984985,0.280926376581192,0.2533794045448303,292.9150085449219,297.1499938964844,293.1499938964844,0.1670508235692978,-3640.945068359375,304.13848876953125,0.8453859686851501,0.2443206161260604,0.2320353388786316,292.862548828125,297.1499938964844,293.1499938964844,0.2689908742904663,-3927.568603515625,304.13238525390625,0.966395616531372,0.358142077922821,0.2504196465015411,292.84381103515625,297.1499938964844,293.1499938964844,0.3171916902065277,-6029.46630859375,304.197998046875,0.9990000128746032,0.457222580909729,0.382461816072464,292.8316345214844,297.1499938964844,293.1499938964844,0.0177462138235569,-4097.87353515625,304.1444091796875,0.5098954439163208,0.0576928928494453,0.2610461413860321,291.17108154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9091186523437,291.1728210449219,1.0,0.3253502547740936,0.9782670140266418,0.9782670140266418,1.0,1.0,-1.6555335521697998,0.7320931553840637,0.923440396785736,0.3520646393299103,0.0,0.0,0.5761691331863403,57.45610809326172,55.0,19.23586654663086,-13956.7529296875,419.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,307.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.046875,18000.0,0.0,0.0,0.3214106857776642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892546772956848,0.5892608165740967,-6.189828127389774e-06,0.0,0.0003261909878347,0.0,0.0,40.49394607543945,0.0,0.0,0.0,0.4013740718364715,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992185711860656,-3977.169189453125,304.1427307128906,0.8854957818984985,0.280926376581192,0.2533794045448303,292.9150085449219,297.1499938964844,293.1499938964844,0.1670508235692978,-3640.945068359375,304.13848876953125,0.8453859686851501,0.2443206161260604,0.2320353388786316,292.862548828125,297.1499938964844,293.1499938964844,0.2689908742904663,-3927.568603515625,304.13238525390625,0.966395616531372,0.358142077922821,0.2504196465015411,292.84381103515625,297.1499938964844,293.1499938964844,0.3171916902065277,-6029.46630859375,304.197998046875,0.9990000128746032,0.457222580909729,0.382461816072464,292.8316345214844,297.1499938964844,293.1499938964844,0.0177462138235569,-4097.87353515625,304.1444091796875,0.5098954439163208,0.0576928928494453,0.2610461413860321,291.17108154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9091186523437,291.1728210449219,1.0,0.3253502547740936,0.9782670140266418,0.9782670140266418,1.0,1.0,-1.6555335521697998,0.7320931553840637,0.923440396785736,0.3520646393299103,0.0,0.0,0.5761691331863403,57.45610809326172,55.0,19.23586654663086,-13956.7529296875,419.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,307.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.046875,18000.0,0.0,0.0,0.3214106857776642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892546772956848,0.5892608165740967,-6.189828127389774e-06,0.0,0.0003261909878347,0.0,0.0,40.49394607543945,0.0,0.0,0.0,0.4013740718364715,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000353336334228,-3989.949951171875,304.14373779296875,0.8966394066810608,0.2816613912582397,0.2540996968746185,292.93475341796875,297.1499938964844,293.1499938964844,0.1688316017389297,-3671.768798828125,304.1393127441406,0.8568459749221802,0.2462725639343261,0.2339165210723877,292.8841857910156,297.1499938964844,293.1499938964844,0.2718789577484131,-3960.67529296875,304.13336181640625,0.9792490005493164,0.3610349893569946,0.2524378895759582,292.7942810058594,297.1499938964844,293.1499938964844,0.3041768372058868,-5832.8466796875,304.2020263671875,0.9990000128746032,0.4750368297100067,0.3698160946369171,292.8515625,297.1499938964844,293.1499938964844,0.0203842334449291,-4397.98388671875,304.1419372558594,0.5311506390571594,0.0617238208651542,0.280130535364151,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.16705322265625,1.0,0.3255285620689392,0.9771289825439452,0.9771289825439452,1.0,1.0,-1.668773174285889,0.7383707761764526,0.930402398109436,0.3553995192050934,0.0,0.0,0.5730587840080261,55.18186569213867,73.0,-9.24026107788086,-13966.041015625,420.44329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,307.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.669921875,18000.0,0.0,0.0,0.3208720088005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808861255645752,0.5808922648429871,-6.13254042036715e-06,0.0,0.0003256443014834,0.0,0.0,39.41057205200195,0.0,0.0,0.0,0.3984241783618927,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000353336334228,-3989.949951171875,304.14373779296875,0.8966394066810608,0.2816613912582397,0.2540996968746185,292.93475341796875,297.1499938964844,293.1499938964844,0.1688316017389297,-3671.768798828125,304.1393127441406,0.8568459749221802,0.2462725639343261,0.2339165210723877,292.8841857910156,297.1499938964844,293.1499938964844,0.2718789577484131,-3960.67529296875,304.13336181640625,0.9792490005493164,0.3610349893569946,0.2524378895759582,292.7942810058594,297.1499938964844,293.1499938964844,0.3041768372058868,-5832.8466796875,304.2020263671875,0.9990000128746032,0.4750368297100067,0.3698160946369171,292.8515625,297.1499938964844,293.1499938964844,0.0203842334449291,-4397.98388671875,304.1419372558594,0.5311506390571594,0.0617238208651542,0.280130535364151,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.16705322265625,1.0,0.3255285620689392,0.9771289825439452,0.9771289825439452,1.0,1.0,-1.668773174285889,0.7383707761764526,0.930402398109436,0.3553995192050934,0.0,0.0,0.5730587840080261,55.18186569213867,73.0,-9.24026107788086,-13966.041015625,420.44329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,307.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.669921875,18000.0,0.0,0.0,0.3208720088005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808861255645752,0.5808922648429871,-6.13254042036715e-06,0.0,0.0003256443014834,0.0,0.0,39.41057205200195,0.0,0.0,0.0,0.3984241783618927,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010416090488433,-4006.3671875,304.1441650390625,0.889183521270752,0.2818537354469299,0.254455417394638,292.9544982910156,297.1499938964844,293.1499938964844,0.1707867383956909,-3706.177978515625,304.1396179199219,0.851540744304657,0.2477208524942398,0.2354717999696731,292.90509033203125,297.1499938964844,293.1499938964844,0.2752996683120727,-4000.46142578125,304.1331787109375,0.9737250804901124,0.3635323941707611,0.2542949020862579,292.7737121582031,297.1499938964844,293.1499938964844,0.3133678138256073,-5985.29345703125,304.1687316894531,0.9990000128746032,0.4883037805557251,0.3794521987438202,292.87286376953125,297.1499938964844,293.1499938964844,0.022857341915369,-4656.77880859375,304.1405029296875,0.5374648571014404,0.0649689361453056,0.2958508729934692,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1317749023437,1.0,0.3330950736999511,0.9760667681694032,0.9760667681694032,1.0,1.0,-1.7037304639816284,0.754934549331665,0.9487959146499634,0.364609807729721,0.0,0.0,0.5771730542182922,57.84061050415039,91.0,-40.61101150512695,-14151.7138671875,448.3738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,307.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.904296875,18000.0,0.0,0.0,0.3204745352268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840020775794983,0.5840082168579102,-6.132698217697907e-06,0.0,0.0003252409223932,0.0,0.0,39.6998176574707,0.0,0.0,0.0,0.3993600010871887,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010416090488433,-4006.3671875,304.1441650390625,0.889183521270752,0.2818537354469299,0.254455417394638,292.9544982910156,297.1499938964844,293.1499938964844,0.1707867383956909,-3706.177978515625,304.1396179199219,0.851540744304657,0.2477208524942398,0.2354717999696731,292.90509033203125,297.1499938964844,293.1499938964844,0.2752996683120727,-4000.46142578125,304.1331787109375,0.9737250804901124,0.3635323941707611,0.2542949020862579,292.7737121582031,297.1499938964844,293.1499938964844,0.3133678138256073,-5985.29345703125,304.1687316894531,0.9990000128746032,0.4883037805557251,0.3794521987438202,292.87286376953125,297.1499938964844,293.1499938964844,0.022857341915369,-4656.77880859375,304.1405029296875,0.5374648571014404,0.0649689361453056,0.2958508729934692,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1317749023437,1.0,0.3330950736999511,0.9760667681694032,0.9760667681694032,1.0,1.0,-1.7037304639816284,0.754934549331665,0.9487959146499634,0.364609807729721,0.0,0.0,0.5771730542182922,57.84061050415039,91.0,-40.61101150512695,-14151.7138671875,448.3738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,307.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.904296875,18000.0,0.0,0.0,0.3204745352268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840020775794983,0.5840082168579102,-6.132698217697907e-06,0.0,0.0003252409223932,0.0,0.0,39.6998176574707,0.0,0.0,0.0,0.3993600010871887,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020061761140823,-4022.32421875,304.1445007324219,0.8696794509887695,0.2816049456596374,0.2545310854911804,292.97393798828125,297.1499938964844,293.1499938964844,0.1726922541856765,-3739.86376953125,304.139892578125,0.8354189395904541,0.2487343847751617,0.2367404401302337,292.92510986328125,297.1499938964844,293.1499938964844,0.2788637578487396,-4041.96240234375,304.13287353515625,0.9544944763183594,0.3656794130802154,0.256002277135849,292.79840087890625,297.1499938964844,293.1499938964844,0.3390531837940216,-6390.08642578125,304.11944580078125,0.9990000128746032,0.4929277896881103,0.4051715135574341,292.8948974609375,297.1499938964844,293.1499938964844,0.0251680128276348,-4883.46435546875,304.13983154296875,0.5327143669128418,0.0675246939063072,0.309135377407074,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462562561035156,0.9750046133995056,0.9750046133995056,1.0,1.0,-1.7542166709899902,0.7789282202720642,0.9752883911132812,0.3779723644256592,0.0,0.0,0.588650643825531,64.31887817382812,109.0,-58.83900451660156,-14484.0087890625,498.4074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885925292969,307.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.919921875,18000.0,0.0,0.0,0.321106880903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007429957389832,0.6007491946220398,-6.2250996961665805e-06,0.0,0.0003258826618548,0.0,0.0,41.77385330200195,0.0,0.0,0.0,0.4053068459033966,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020061761140823,-4022.32421875,304.1445007324219,0.8696794509887695,0.2816049456596374,0.2545310854911804,292.97393798828125,297.1499938964844,293.1499938964844,0.1726922541856765,-3739.86376953125,304.139892578125,0.8354189395904541,0.2487343847751617,0.2367404401302337,292.92510986328125,297.1499938964844,293.1499938964844,0.2788637578487396,-4041.96240234375,304.13287353515625,0.9544944763183594,0.3656794130802154,0.256002277135849,292.79840087890625,297.1499938964844,293.1499938964844,0.3390531837940216,-6390.08642578125,304.11944580078125,0.9990000128746032,0.4929277896881103,0.4051715135574341,292.8948974609375,297.1499938964844,293.1499938964844,0.0251680128276348,-4883.46435546875,304.13983154296875,0.5327143669128418,0.0675246939063072,0.309135377407074,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462562561035156,0.9750046133995056,0.9750046133995056,1.0,1.0,-1.7542166709899902,0.7789282202720642,0.9752883911132812,0.3779723644256592,0.0,0.0,0.588650643825531,64.31887817382812,109.0,-58.83900451660156,-14484.0087890625,498.4074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885925292969,307.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.919921875,18000.0,0.0,0.0,0.321106880903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007429957389832,0.6007491946220398,-6.2250996961665805e-06,0.0,0.0003258826618548,0.0,0.0,41.77385330200195,0.0,0.0,0.0,0.4053068459033966,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023947834968567,-4028.787353515625,304.1448059082031,0.8575306534767151,0.2813222110271454,0.2544693350791931,292.9834899902344,297.1499938964844,293.1499938964844,0.1735609918832779,-3755.204833984375,304.1401672363281,0.8251103162765503,0.2490872591733932,0.237273171544075,292.93475341796875,297.1499938964844,293.1499938964844,0.2805901765823364,-4061.9951171875,304.1328430175781,0.9407342672348022,0.3666285872459411,0.2568018436431885,292.8273620605469,297.1499938964844,293.1499938964844,0.3567913174629211,-6663.830078125,304.0927734375,0.9990000128746032,0.4917022585868835,0.4226191639900207,292.9061889648437,297.1499938964844,293.1499938964844,0.026214862242341,-4982.25,304.1398010253906,0.527564525604248,0.0685397461056709,0.3148134350776672,291.0635986328125,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.060546875,1.0,0.3544283807277679,0.9744735360145568,0.9744735360145568,1.0,1.0,-1.783506155014038,0.7928832173347473,0.9906229376792908,0.3857380747795105,0.0,0.0,0.5968018770217896,68.82560729980469,109.0,-62.317230224609375,-14691.3984375,530.9146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,307.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.654296875,18000.0,0.0,0.0,0.322059154510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142136454582214,0.6142199635505676,-6.310402113740565e-06,0.0,0.0003268490836489,0.0,0.0,43.550662994384766,0.0,0.0,0.0,0.410244882106781,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027215659618377,-4034.25830078125,304.1451416015625,0.8448259234428406,0.280937135219574,0.2543414235115051,292.9929504394531,297.1499938964844,293.1499938964844,0.1743751317262649,-3769.57958984375,304.1404724121094,0.8138288855552673,0.2493413388729095,0.2377395331859588,292.9442138671875,297.1499938964844,293.1499938964844,0.2822813987731933,-4081.581298828125,304.13287353515625,0.9252869486808776,0.3674989342689514,0.2575662136077881,292.8668212890625,297.1499938964844,293.1499938964844,0.3771846294403076,-6974.14208984375,304.0661315917969,0.9990000128746032,0.4880552887916565,0.4423874914646148,292.9175720214844,297.1499938964844,293.1499938964844,0.0271326545625925,-5074.83740234375,304.1399841308594,0.5213348865509033,0.0693919733166694,0.3198645412921905,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.0366516113281,1.0,0.3634111285209656,0.9736286997795104,0.9736286997795104,1.0,1.0,-1.814629316329956,0.8077276945114136,1.006901502609253,0.3939852118492126,0.0,0.0,0.6065663695335388,74.09674835205078,112.0,-63.95333480834961,-14919.3203125,568.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.103515625,18000.0,0.0,0.0,0.3235354125499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310144662857056,0.6310208439826965,-6.422845672204858e-06,0.0,0.000328347319737,0.0,0.0,45.86465072631836,0.0,0.0,0.0,0.4165254831314087,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026264518499374,-4032.4873046875,304.1470031738281,0.820671558380127,0.2799934446811676,0.2539350688457489,293.0108337402344,297.1499938964844,293.1499938964844,0.1753561794757843,-3786.309326171875,304.1420593261719,0.7899842858314514,0.249687373638153,0.2385222166776657,292.9618835449219,297.1499938964844,293.1499938964844,0.2847509980201721,-4109.42236328125,304.13458251953125,0.8966978192329407,0.3691308200359344,0.2590251266956329,292.9540710449219,297.1499938964844,293.1499938964844,0.3918934762477875,-7184.7001953125,304.0732421875,0.9838679432868958,0.4774907529354095,0.455119639635086,292.9394226074219,297.1499938964844,293.1499938964844,0.0287438966333866,-5217.12109375,304.1405029296875,0.5086691975593567,0.0708471313118934,0.328638881444931,291.0234680175781,291.1499938964844,270.1831970214844,269.3091735839844,282.8397521972656,293.00653076171875,291.0265808105469,1.0,0.3766641914844513,0.9719390869140624,0.9719390869140624,1.0,1.0,-1.8423529863357544,0.8208200931549072,1.0215327739715576,0.4017145931720733,0.0,0.0,0.6255539059638977,85.20637512207031,115.0,-10.78520393371582,-15241.109375,622.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051025390625,307.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17635.0859375,18000.0,0.0,0.0,0.3280785083770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671180009841919,0.6711867451667786,-6.723718342982465e-06,0.0,0.0003329579776618,0.0,0.0,51.88980484008789,0.0,0.0,0.0,0.4319125711917877,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026264518499374,-4032.4873046875,304.1470031738281,0.820671558380127,0.2799934446811676,0.2539350688457489,293.0108337402344,297.1499938964844,293.1499938964844,0.1753561794757843,-3786.309326171875,304.1420593261719,0.7899842858314514,0.249687373638153,0.2385222166776657,292.9618835449219,297.1499938964844,293.1499938964844,0.2847509980201721,-4109.42236328125,304.13458251953125,0.8966978192329407,0.3691308200359344,0.2590251266956329,292.9540710449219,297.1499938964844,293.1499938964844,0.3918934762477875,-7184.7001953125,304.0732421875,0.9838679432868958,0.4774907529354095,0.455119639635086,292.9394226074219,297.1499938964844,293.1499938964844,0.0287438966333866,-5217.12109375,304.1405029296875,0.5086691975593567,0.0708471313118934,0.328638881444931,291.0234680175781,291.1499938964844,270.1831970214844,269.3091735839844,282.8397521972656,293.00653076171875,291.0265808105469,1.0,0.3766641914844513,0.9719390869140624,0.9719390869140624,1.0,1.0,-1.8423529863357544,0.8208200931549072,1.0215327739715576,0.4017145931720733,0.0,0.0,0.6255539059638977,85.20637512207031,115.0,-10.78520393371582,-15241.109375,622.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051025390625,307.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17635.0859375,18000.0,0.0,0.0,0.3280785083770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671180009841919,0.6711867451667786,-6.723718342982465e-06,0.0,0.0003329579776618,0.0,0.0,51.88980484008789,0.0,0.0,0.0,0.4319125711917877,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013411670923233,-4010.763916015625,304.15008544921875,0.8003602623939514,0.2786979675292969,0.2532384395599365,293.0282287597656,297.1499938964844,293.1499938964844,0.1752945333719253,-3783.970458984375,304.144775390625,0.770987868309021,0.2496894150972366,0.2390157729387283,292.9787292480469,297.1499938964844,293.1499938964844,0.2857108116149902,-4118.98974609375,304.1380615234375,0.8759232759475708,0.3704774379730224,0.2603114545345306,292.9998779296875,297.1499938964844,293.1499938964844,0.3873418271541595,-7101.11083984375,304.1058044433594,0.9573073983192444,0.4731017053127289,0.4498741924762726,292.95953369140625,297.1499938964844,293.1499938964844,0.0300850216299295,-5324.591796875,304.14141845703125,0.4994255304336548,0.072099320590496,0.3363853096961975,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0634765625,1.0,0.3861740529537201,0.9702494740486144,0.9702494740486144,1.0,1.0,-1.8469977378845213,0.8229895830154419,1.0240081548690796,0.4028671383857727,0.0,0.0,0.6343395113945007,95.25475311279295,118.0,27.42838859558105,-15317.591796875,657.1099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3218994140625,307.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.833984375,18000.0,0.0,0.0,0.3336802423000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957927942276001,0.6957997679710388,-6.959857273614034e-06,0.0,0.0003386430325917,0.0,0.0,56.13240051269531,0.0,0.0,0.0,0.4419957995414734,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013411670923233,-4010.763916015625,304.15008544921875,0.8003602623939514,0.2786979675292969,0.2532384395599365,293.0282287597656,297.1499938964844,293.1499938964844,0.1752945333719253,-3783.970458984375,304.144775390625,0.770987868309021,0.2496894150972366,0.2390157729387283,292.9787292480469,297.1499938964844,293.1499938964844,0.2857108116149902,-4118.98974609375,304.1380615234375,0.8759232759475708,0.3704774379730224,0.2603114545345306,292.9998779296875,297.1499938964844,293.1499938964844,0.3873418271541595,-7101.11083984375,304.1058044433594,0.9573073983192444,0.4731017053127289,0.4498741924762726,292.95953369140625,297.1499938964844,293.1499938964844,0.0300850216299295,-5324.591796875,304.14141845703125,0.4994255304336548,0.072099320590496,0.3363853096961975,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0634765625,1.0,0.3861740529537201,0.9702494740486144,0.9702494740486144,1.0,1.0,-1.8469977378845213,0.8229895830154419,1.0240081548690796,0.4028671383857727,0.0,0.0,0.6343395113945007,95.25475311279295,118.0,27.42838859558105,-15317.591796875,657.1099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3218994140625,307.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.833984375,18000.0,0.0,0.0,0.3336802423000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957927942276001,0.6957997679710388,-6.959857273614034e-06,0.0,0.0003386430325917,0.0,0.0,56.13240051269531,0.0,0.0,0.0,0.4419957995414734,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.199959248304367,-3987.946533203125,304.15234375,0.7859944105148315,0.277152806520462,0.2521825134754181,293.0449523925781,297.1499938964844,293.1499938964844,0.1750715225934982,-3779.260986328125,304.1468811035156,0.7586992383003235,0.2493825852870941,0.2390860319137573,292.99462890625,297.1499938964844,293.1499938964844,0.2866658866405487,-4128.95849609375,304.14044189453125,0.8629008531570435,0.3715929687023163,0.2613381743431091,293.0245056152344,297.1499938964844,293.1499938964844,0.3861782550811767,-7076.2880859375,304.1221923828125,0.9391550421714784,0.4718865752220154,0.448507010936737,292.9778747558594,297.1499938964844,293.1499938964844,0.0311942491680383,-5417.97802734375,304.1424255371094,0.494203507900238,0.073203794658184,0.3428717255592346,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08563232421875,1.0,0.3935022056102752,0.9686599969863892,0.9686599969863892,1.0,1.0,-1.853193759918213,0.8258975744247437,1.0272961854934692,0.4044635593891144,0.0,0.0,0.6416316032409668,102.82271575927734,121.0,30.216737747192383,-15376.0927734375,685.6087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1163024902344,306.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.939453125,18000.0,0.0,0.0,0.3394853174686432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137909531593323,0.7137981057167053,-7.126378022803692e-06,0.0,0.0003445344627834,0.0,0.0,59.31964874267578,0.0,0.0,0.0,0.4493890106678009,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.199959248304367,-3987.946533203125,304.15234375,0.7859944105148315,0.277152806520462,0.2521825134754181,293.0449523925781,297.1499938964844,293.1499938964844,0.1750715225934982,-3779.260986328125,304.1468811035156,0.7586992383003235,0.2493825852870941,0.2390860319137573,292.99462890625,297.1499938964844,293.1499938964844,0.2866658866405487,-4128.95849609375,304.14044189453125,0.8629008531570435,0.3715929687023163,0.2613381743431091,293.0245056152344,297.1499938964844,293.1499938964844,0.3861782550811767,-7076.2880859375,304.1221923828125,0.9391550421714784,0.4718865752220154,0.448507010936737,292.9778747558594,297.1499938964844,293.1499938964844,0.0311942491680383,-5417.97802734375,304.1424255371094,0.494203507900238,0.073203794658184,0.3428717255592346,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08563232421875,1.0,0.3935022056102752,0.9686599969863892,0.9686599969863892,1.0,1.0,-1.853193759918213,0.8258975744247437,1.0272961854934692,0.4044635593891144,0.0,0.0,0.6416316032409668,102.82271575927734,121.0,30.216737747192383,-15376.0927734375,685.6087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1163024902344,306.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.939453125,18000.0,0.0,0.0,0.3394853174686432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137909531593323,0.7137981057167053,-7.126378022803692e-06,0.0,0.0003445344627834,0.0,0.0,59.31964874267578,0.0,0.0,0.0,0.4493890106678009,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983664482831955,-3961.8798828125,304.1542053222656,0.7751730680465698,0.2754205465316772,0.2508951425552368,293.0607604980469,297.1499938964844,293.1499938964844,0.1745907366275787,-3770.20703125,304.1487121582031,0.7497780323028564,0.2488335371017456,0.2388575226068496,293.0093688964844,297.1499938964844,293.1499938964844,0.2874016761779785,-4136.55908203125,304.14239501953125,0.8538073897361755,0.372536689043045,0.2621949911117553,293.04150390625,297.1499938964844,293.1499938964844,0.3859065175056457,-7067.56591796875,304.1318054199219,0.926160991191864,0.471609354019165,0.44833704829216,292.994384765625,297.1499938964844,293.1499938964844,0.0321867316961288,-5500.29541015625,304.1432800292969,0.4908890426158905,0.0742125436663627,0.3486096560955047,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.106201171875,1.0,0.3993736505508423,0.9670705199241638,0.9670705199241638,1.0,1.0,-1.8590887784957888,0.8286620378494263,1.0304267406463623,0.40597665309906,0.0,0.0,0.6462498307228088,108.86429595947266,124.0,29.151281356811523,-15425.818359375,709.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9910888671875,306.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.388671875,18000.0,0.0,0.0,0.3451488018035888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262524366378784,0.7262596487998962,-7.247436315083178e-06,0.0,0.0003502821491565,0.0,0.0,61.62564468383789,0.0,0.0,0.0,0.4545625746250152,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983664482831955,-3961.8798828125,304.1542053222656,0.7751730680465698,0.2754205465316772,0.2508951425552368,293.0607604980469,297.1499938964844,293.1499938964844,0.1745907366275787,-3770.20703125,304.1487121582031,0.7497780323028564,0.2488335371017456,0.2388575226068496,293.0093688964844,297.1499938964844,293.1499938964844,0.2874016761779785,-4136.55908203125,304.14239501953125,0.8538073897361755,0.372536689043045,0.2621949911117553,293.04150390625,297.1499938964844,293.1499938964844,0.3859065175056457,-7067.56591796875,304.1318054199219,0.926160991191864,0.471609354019165,0.44833704829216,292.994384765625,297.1499938964844,293.1499938964844,0.0321867316961288,-5500.29541015625,304.1432800292969,0.4908890426158905,0.0742125436663627,0.3486096560955047,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.106201171875,1.0,0.3993736505508423,0.9670705199241638,0.9670705199241638,1.0,1.0,-1.8590887784957888,0.8286620378494263,1.0304267406463623,0.40597665309906,0.0,0.0,0.6462498307228088,108.86429595947266,124.0,29.151281356811523,-15425.818359375,709.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9910888671875,306.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.388671875,18000.0,0.0,0.0,0.3451488018035888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262524366378784,0.7262596487998962,-7.247436315083178e-06,0.0,0.0003502821491565,0.0,0.0,61.62564468383789,0.0,0.0,0.0,0.4545625746250152,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974974274635315,-3947.709716796875,304.155029296875,0.7705756425857544,0.2744860351085663,0.2501761019229889,293.068359375,297.1499938964844,293.1499938964844,0.1742629706859588,-3764.198486328125,304.1495361328125,0.7460556626319885,0.2484733462333679,0.2386467605829239,293.0163269042969,297.1499938964844,293.1499938964844,0.287693977355957,-4139.53466796875,304.14324951171875,0.8501359224319458,0.3729486763477325,0.2625701427459717,293.0487060546875,297.1499938964844,293.1499938964844,0.385825902223587,-7064.6494140625,304.1352233886719,0.920902132987976,0.4715705513954162,0.4483824968338012,293.0020446777344,297.1499938964844,293.1499938964844,0.0326435007154941,-5537.8837890625,304.1436767578125,0.4896319806575775,0.0746824592351913,0.3512540757656097,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723876953125,291.1163024902344,1.0,0.4019105136394501,0.9662757515907288,0.9662757515907288,1.0,1.0,-1.861653089523316,0.8298613429069519,1.0317918062210083,0.4066280126571655,0.0,0.0,0.6475678086280823,111.4993133544922,124.0,28.769515991210938,-15447.3154296875,719.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95831298828125,306.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.375,18000.0,0.0,0.0,0.3478308618068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304077744483948,0.7304150462150574,-7.290295798156876e-06,0.0,0.0003530040849,0.0,0.0,62.42261505126953,0.0,0.0,0.0,0.4563081264495849,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965811848640442,-3932.790771484375,304.15576171875,0.7663485407829285,0.2735063135623932,0.2494100630283355,293.07574462890625,297.1499938964844,293.1499938964844,0.1738793700933456,-3757.2373046875,304.1503295898437,0.742655873298645,0.2480574697256088,0.2383764386177063,293.0230712890625,297.1499938964844,293.1499938964844,0.287937581539154,-4141.97314453125,304.1440124511719,0.8468559980392456,0.3733223974704742,0.2629133760929107,293.05535888671875,297.1499938964844,293.1499938964844,0.3857246339321136,-7061.71142578125,304.1380920410156,0.9162310361862184,0.4715438783168793,0.4484469294548034,293.0093078613281,297.1499938964844,293.1499938964844,0.0330751612782478,-5573.23486328125,304.14404296875,0.4885394275188446,0.07512878626585,0.3537615537643432,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1264038085937,1.0,0.4042426943778991,0.9655999541282654,0.9655999541282654,1.0,1.0,-1.8639096021652224,0.8309178948402405,1.032991647720337,0.4071989953517914,0.0,0.0,0.6482172608375549,113.949462890625,112.0,28.527198791503903,-15465.9033203125,729.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9443359375,306.90203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.265625,18000.0,0.0,0.0,0.3503706455230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331438660621643,0.7331511974334717,-7.320919849007623e-06,0.0,0.0003555816656444,0.0,0.0,62.96661376953125,0.0,0.0,0.0,0.4574759602546692,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944332271814346,-3897.81640625,304.1574401855469,0.7654722929000854,0.2714588642120361,0.2475740313529968,293.0897521972656,297.1499938964844,293.1499938964844,0.172770619392395,-3737.345703125,304.1520690917969,0.7426994442939758,0.2470942288637161,0.2374793440103531,293.0355834960937,297.1499938964844,293.1499938964844,0.2880808711051941,-4142.87255859375,304.1457824707031,0.8484070301055908,0.3739947080612182,0.2633751630783081,293.0674133300781,297.1499938964844,293.1499938964844,0.3851831555366516,-7051.3642578125,304.1429443359375,0.9175638556480408,0.4714981913566589,0.4483736157417297,293.02264404296875,297.1499938964844,293.1499938964844,0.0336971618235111,-5623.3671875,304.1449890136719,0.4910784661769867,0.0759856402873992,0.3575145602226257,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.4033935368061065,0.9642482399940492,0.9642482399940492,1.0,1.0,-1.86560320854187,0.8316779732704163,1.033925175666809,0.4075968861579895,0.0,0.0,0.6472440958023071,113.27205657958984,100.0,30.211502075195312,-15483.466796875,728.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9712829589844,306.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.3548935949802398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734024167060852,0.7340314984321594,-7.342542176047573e-06,0.0,0.0003601718635763,0.0,0.0,63.22052383422852,0.0,0.0,0.0,0.4579319655895233,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944332271814346,-3897.81640625,304.1574401855469,0.7654722929000854,0.2714588642120361,0.2475740313529968,293.0897521972656,297.1499938964844,293.1499938964844,0.172770619392395,-3737.345703125,304.1520690917969,0.7426994442939758,0.2470942288637161,0.2374793440103531,293.0355834960937,297.1499938964844,293.1499938964844,0.2880808711051941,-4142.87255859375,304.1457824707031,0.8484070301055908,0.3739947080612182,0.2633751630783081,293.0674133300781,297.1499938964844,293.1499938964844,0.3851831555366516,-7051.3642578125,304.1429443359375,0.9175638556480408,0.4714981913566589,0.4483736157417297,293.02264404296875,297.1499938964844,293.1499938964844,0.0336971618235111,-5623.3671875,304.1449890136719,0.4910784661769867,0.0759856402873992,0.3575145602226257,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.4033935368061065,0.9642482399940492,0.9642482399940492,1.0,1.0,-1.86560320854187,0.8316779732704163,1.033925175666809,0.4075968861579895,0.0,0.0,0.6472440958023071,113.27205657958984,100.0,30.211502075195312,-15483.466796875,728.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9712829589844,306.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.3548935949802398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734024167060852,0.7340314984321594,-7.342542176047573e-06,0.0,0.0003601718635763,0.0,0.0,63.22052383422852,0.0,0.0,0.0,0.4579319655895233,4.0,0.0,1.0
