time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920614391565323,-3859.235107421875,304.1589050292969,0.7701994776725769,0.2693163752555847,0.2455059140920639,293.102783203125,297.1499938964844,293.1499938964844,0.1713871955871582,-3712.720947265625,304.1536865234375,0.7478171586990356,0.2459779530763626,0.2362802326679229,293.0469055175781,297.1499938964844,293.1499938964844,0.2879797220230102,-4141.0517578125,304.1473388671875,0.8561052680015564,0.3745963275432586,0.2636684775352478,293.0780029296875,297.1499938964844,293.1499938964844,0.3843808472156524,-7037.83740234375,304.1466064453125,0.9269550442695618,0.471437931060791,0.4481371641159057,293.0343933105469,297.1499938964844,293.1499938964844,0.0341587774455547,-5660.02197265625,304.1459045410156,0.4972005486488342,0.0768262594938278,0.3604229986667633,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991042077541351,0.9628965854644777,0.9628965854644777,1.0,1.0,-1.8652416467666624,0.8314590454101562,1.0337826013565063,0.4074230492115021,0.0,0.0,0.643308162689209,108.5540542602539,88.0,29.865652084350582,-15476.0068359375,713.0170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677490234375,306.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.61328125,18000.0,0.0,0.0,0.3584699630737304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282823920249939,0.7282896637916565,-7.30589772501844e-06,0.0,0.0003638014313764,0.0,0.0,62.26194763183594,0.0,0.0,0.0,0.4556939005851745,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920614391565323,-3859.235107421875,304.1589050292969,0.7701994776725769,0.2693163752555847,0.2455059140920639,293.102783203125,297.1499938964844,293.1499938964844,0.1713871955871582,-3712.720947265625,304.1536865234375,0.7478171586990356,0.2459779530763626,0.2362802326679229,293.0469055175781,297.1499938964844,293.1499938964844,0.2879797220230102,-4141.0517578125,304.1473388671875,0.8561052680015564,0.3745963275432586,0.2636684775352478,293.0780029296875,297.1499938964844,293.1499938964844,0.3843808472156524,-7037.83740234375,304.1466064453125,0.9269550442695618,0.471437931060791,0.4481371641159057,293.0343933105469,297.1499938964844,293.1499938964844,0.0341587774455547,-5660.02197265625,304.1459045410156,0.4972005486488342,0.0768262594938278,0.3604229986667633,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991042077541351,0.9628965854644777,0.9628965854644777,1.0,1.0,-1.8652416467666624,0.8314590454101562,1.0337826013565063,0.4074230492115021,0.0,0.0,0.643308162689209,108.5540542602539,88.0,29.865652084350582,-15476.0068359375,713.0170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677490234375,306.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.61328125,18000.0,0.0,0.0,0.3584699630737304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282823920249939,0.7282896637916565,-7.30589772501844e-06,0.0,0.0003638014313764,0.0,0.0,62.26194763183594,0.0,0.0,0.0,0.4556939005851745,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894131153821945,-3816.14599609375,304.16033935546875,0.7788454294204712,0.2668241560459137,0.2431166172027588,293.1161193847656,297.1499938964844,293.1499938964844,0.1696912348270416,-3682.671875,304.1552734375,0.7565601468086243,0.2444730103015899,0.2347048819065094,293.0579833984375,297.1499938964844,293.1499938964844,0.2876537442207336,-4136.7294921875,304.1487731933594,0.8684220314025879,0.3749639689922333,0.2637759149074554,293.0882873535156,297.1499938964844,293.1499938964844,0.383341908454895,-7021.30517578125,304.1494445800781,0.9420378804206848,0.4711772799491882,0.447685182094574,293.045654296875,297.1499938964844,293.1499938964844,0.0344419404864311,-5681.8935546875,304.14678955078125,0.5059211850166321,0.0774760246276855,0.3623556196689605,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924627900123596,0.9615879654884338,0.9615879654884338,1.0,1.0,-1.8623902797698968,0.8300463557243347,1.032343864440918,0.4065925478935241,0.0,0.0,0.6367844343185425,101.47227478027344,76.0,28.63673591613769,-15441.0078125,688.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.64453125,18000.0,0.0,0.0,0.3609232604503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166897058486938,0.7166969180107117,-7.216848644020501e-06,0.0,0.0003662912349682,0.0,0.0,60.25624847412109,0.0,0.0,0.0,0.4510764181613922,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894131153821945,-3816.14599609375,304.16033935546875,0.7788454294204712,0.2668241560459137,0.2431166172027588,293.1161193847656,297.1499938964844,293.1499938964844,0.1696912348270416,-3682.671875,304.1552734375,0.7565601468086243,0.2444730103015899,0.2347048819065094,293.0579833984375,297.1499938964844,293.1499938964844,0.2876537442207336,-4136.7294921875,304.1487731933594,0.8684220314025879,0.3749639689922333,0.2637759149074554,293.0882873535156,297.1499938964844,293.1499938964844,0.383341908454895,-7021.30517578125,304.1494445800781,0.9420378804206848,0.4711772799491882,0.447685182094574,293.045654296875,297.1499938964844,293.1499938964844,0.0344419404864311,-5681.8935546875,304.14678955078125,0.5059211850166321,0.0774760246276855,0.3623556196689605,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924627900123596,0.9615879654884338,0.9615879654884338,1.0,1.0,-1.8623902797698968,0.8300463557243347,1.032343864440918,0.4065925478935241,0.0,0.0,0.6367844343185425,101.47227478027344,76.0,28.63673591613769,-15441.0078125,688.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.64453125,18000.0,0.0,0.0,0.3609232604503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166897058486938,0.7166969180107117,-7.216848644020501e-06,0.0,0.0003662912349682,0.0,0.0,60.25624847412109,0.0,0.0,0.0,0.4510764181613922,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863964647054672,-3766.988525390625,304.16192626953125,0.7907106876373291,0.2639791071414947,0.240322470664978,293.1299743652344,297.1499938964844,293.1499938964844,0.16756671667099,-3645.098876953125,304.1570739746094,0.7683865427970886,0.2425257563591003,0.232633426785469,293.0690002441406,297.1499938964844,293.1499938964844,0.2870118916034698,-4128.81298828125,304.1502380371094,0.8848286867141724,0.3750638961791992,0.2636438012123108,293.0985412597656,297.1499938964844,293.1499938964844,0.3819636106491089,-7000.07470703125,304.15191650390625,0.9608212113380432,0.4706659615039825,0.4469292163848877,293.0567932128906,297.1499938964844,293.1499938964844,0.0344423465430736,-5680.33544921875,304.1478576660156,0.5169166922569275,0.0778569877147674,0.3627802431583404,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841099441051483,0.9602792859077454,0.9602792859077454,1.0,1.0,-1.8559930324554443,0.8269361257553101,1.0290570259094238,0.4048124253749847,0.0,0.0,0.6276366710662842,93.03201293945312,64.0,27.38243103027344,-15367.90625,656.7985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.436279296875,307.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.91015625,18000.0,0.0,0.0,0.362103670835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994360089302063,0.6994431018829346,-7.080523118929705e-06,0.0,0.0003674891777336,0.0,0.0,57.32049179077149,0.0,0.0,0.0,0.4442182779312134,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863964647054672,-3766.988525390625,304.16192626953125,0.7907106876373291,0.2639791071414947,0.240322470664978,293.1299743652344,297.1499938964844,293.1499938964844,0.16756671667099,-3645.098876953125,304.1570739746094,0.7683865427970886,0.2425257563591003,0.232633426785469,293.0690002441406,297.1499938964844,293.1499938964844,0.2870118916034698,-4128.81298828125,304.1502380371094,0.8848286867141724,0.3750638961791992,0.2636438012123108,293.0985412597656,297.1499938964844,293.1499938964844,0.3819636106491089,-7000.07470703125,304.15191650390625,0.9608212113380432,0.4706659615039825,0.4469292163848877,293.0567932128906,297.1499938964844,293.1499938964844,0.0344423465430736,-5680.33544921875,304.1478576660156,0.5169166922569275,0.0778569877147674,0.3627802431583404,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841099441051483,0.9602792859077454,0.9602792859077454,1.0,1.0,-1.8559930324554443,0.8269361257553101,1.0290570259094238,0.4048124253749847,0.0,0.0,0.6276366710662842,93.03201293945312,64.0,27.38243103027344,-15367.90625,656.7985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.436279296875,307.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.91015625,18000.0,0.0,0.0,0.362103670835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994360089302063,0.6994431018829346,-7.080523118929705e-06,0.0,0.0003674891777336,0.0,0.0,57.32049179077149,0.0,0.0,0.0,0.4442182779312134,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848241537809372,-3741.359375,304.1626281738281,0.7980237603187561,0.2624846398830414,0.2388356775045395,293.13677978515625,297.1499938964844,293.1499938964844,0.1664044260978698,-3624.5732421875,304.15789794921875,0.7756728529930115,0.2414393573999405,0.2314646989107132,293.07427978515625,297.1499938964844,293.1499938964844,0.2866328060626983,-4124.23291015625,304.15087890625,0.8947552442550659,0.3750472962856293,0.2635159492492676,293.1034545898437,297.1499938964844,293.1499938964844,0.3812161982059479,-6988.73828125,304.1529235839844,0.9711763262748718,0.4703477025032043,0.4464718103408813,293.06219482421875,297.1499938964844,293.1499938964844,0.0343695282936096,-5673.59423828125,304.1483764648437,0.5235493183135986,0.0779783576726913,0.3625797629356384,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183532714844,1.0,0.3794322311878204,0.959625005722046,0.959625005722046,1.0,1.0,-1.8518614768981927,0.824935257434845,1.0269261598587036,0.4036707282066345,0.0,0.0,0.6222624182701111,88.4435043334961,64.0,25.60123062133789,-15318.0234375,639.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.559326171875,307.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.248046875,18000.0,0.0,0.0,0.3621761500835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889137625694275,0.688920795917511,-6.996864158281824e-06,0.0,0.000367562752217,0.0,0.0,55.57015228271485,0.0,0.0,0.0,0.440061867237091,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832320839166641,-3715.404296875,304.1632080078125,0.806359052658081,0.2609540522098541,0.2373073697090149,293.1434631347656,297.1499938964844,293.1499938964844,0.1651992052793502,-3603.306396484375,304.1586303710937,0.784020185470581,0.2402931302785873,0.2302286028861999,293.0794372558594,297.1499938964844,293.1499938964844,0.2862364053726196,-4119.48974609375,304.1514587402344,0.9060086011886596,0.3749947547912597,0.2633565366268158,293.1082458496094,297.1499938964844,293.1499938964844,0.3804557025432586,-6977.29638671875,304.1537780761719,0.9818719029426576,0.4699959754943847,0.4459740817546844,293.0674133300781,297.1499938964844,293.1499938964844,0.0342627130448818,-5664.1162109375,304.1488647460937,0.5311111807823181,0.0780643373727798,0.3621736764907837,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.2258605957031,1.0,0.3744810223579407,0.9590187072753906,0.9590187072753906,1.0,1.0,-1.8472658395767207,0.8227147459983826,1.0245510339736938,0.4024060070514679,0.0,0.0,0.6164931058883667,83.67222595214844,52.0,23.1746826171875,-15260.720703125,620.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.692138671875,307.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18213.15625,18000.0,0.0,0.0,0.3618969321250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774402260780334,0.6774471402168274,-6.905716873006895e-06,0.0,0.0003672793973237,0.0,0.0,53.69914245605469,0.0,0.0,0.0,0.4355522394180298,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800169348716735,-3662.949462890625,304.1641540527344,0.8241003155708313,0.2578067183494568,0.2341680377721786,293.15631103515625,297.1499938964844,293.1499938964844,0.1626959294080734,-3559.15283203125,304.159912109375,0.8029789328575134,0.2378517836332321,0.2276067286729812,293.0892028808594,297.1499938964844,293.1499938964844,0.2854155600070953,-4109.77490234375,304.1523132324219,0.9339844584465028,0.3748039305210113,0.2629739046096802,293.11651611328125,297.1499938964844,293.1499938964844,0.3752943277359009,-6897.64794921875,304.1620178222656,0.9990000128746032,0.4693714678287506,0.4409463107585907,293.0772399902344,297.1499938964844,293.1499938964844,0.0339870229363441,-5640.21142578125,304.1496887207031,0.5484274625778198,0.0781599357724189,0.3609748780727386,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.23846435546875,1.0,0.363729864358902,0.95780611038208,0.95780611038208,1.0,1.0,-1.8325597047805784,0.8155881762504578,1.0169715881347656,0.3985807299613952,0.0,0.0,0.6039932370185852,74.18391418457031,40.0,20.41241455078125,-15108.744140625,580.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,307.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.251953125,18000.0,0.0,0.0,0.3602685630321502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524554491043091,0.6524621248245239,-6.709167791996151e-06,0.0,0.0003656267945189,0.0,0.0,49.7686767578125,0.0,0.0,0.0,0.4258222877979278,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800169348716735,-3662.949462890625,304.1641540527344,0.8241003155708313,0.2578067183494568,0.2341680377721786,293.15631103515625,297.1499938964844,293.1499938964844,0.1626959294080734,-3559.15283203125,304.159912109375,0.8029789328575134,0.2378517836332321,0.2276067286729812,293.0892028808594,297.1499938964844,293.1499938964844,0.2854155600070953,-4109.77490234375,304.1523132324219,0.9339844584465028,0.3748039305210113,0.2629739046096802,293.11651611328125,297.1499938964844,293.1499938964844,0.3752943277359009,-6897.64794921875,304.1620178222656,0.9990000128746032,0.4693714678287506,0.4409463107585907,293.0772399902344,297.1499938964844,293.1499938964844,0.0339870229363441,-5640.21142578125,304.1496887207031,0.5484274625778198,0.0781599357724189,0.3609748780727386,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.23846435546875,1.0,0.363729864358902,0.95780611038208,0.95780611038208,1.0,1.0,-1.8325597047805784,0.8155881762504578,1.0169715881347656,0.3985807299613952,0.0,0.0,0.6039932370185852,74.18391418457031,40.0,20.41241455078125,-15108.744140625,580.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,307.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.251953125,18000.0,0.0,0.0,0.3602685630321502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524554491043091,0.6524621248245239,-6.709167791996151e-06,0.0,0.0003656267945189,0.0,0.0,49.7686767578125,0.0,0.0,0.0,0.4258222877979278,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763740330934524,-3602.749267578125,304.16552734375,0.8385096788406372,0.2545505166053772,0.2310405522584915,293.1683959960937,297.1499938964844,293.1499938964844,0.1597479730844497,-3506.483642578125,304.1615295410156,0.8182368278503418,0.2352443784475326,0.2249364107847213,293.0982666015625,297.1499938964844,293.1499938964844,0.2838783264160156,-4091.3046875,304.15411376953125,0.9578842520713806,0.3745067417621612,0.2626033425331116,293.0947570800781,297.1499938964844,293.1499938964844,0.3451587259769439,-6438.5107421875,304.2080078125,0.9990000128746032,0.4745395183563232,0.4115131497383117,293.0860595703125,297.1499938964844,293.1499938964844,0.0336348339915275,-5608.00830078125,304.150390625,0.5637674927711487,0.0782162994146347,0.3600574135780334,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.350778579711914,0.9565935730934144,0.9565935730934144,1.0,1.0,-1.7885853052139282,0.794528067111969,0.9940572381019592,0.386820375919342,0.0,0.0,0.5843881368637085,66.47850799560547,43.0,48.24251937866211,-14769.8388671875,527.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,307.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18332.8359375,18000.0,0.0,0.0,0.356891006231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187013983726501,0.6187078952789307,-6.470459993579425e-06,0.0,0.0003621990035753,0.0,0.0,44.89086151123047,0.0,0.0,0.0,0.4130250215530395,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763740330934524,-3602.749267578125,304.16552734375,0.8385096788406372,0.2545505166053772,0.2310405522584915,293.1683959960937,297.1499938964844,293.1499938964844,0.1597479730844497,-3506.483642578125,304.1615295410156,0.8182368278503418,0.2352443784475326,0.2249364107847213,293.0982666015625,297.1499938964844,293.1499938964844,0.2838783264160156,-4091.3046875,304.15411376953125,0.9578842520713806,0.3745067417621612,0.2626033425331116,293.0947570800781,297.1499938964844,293.1499938964844,0.3451587259769439,-6438.5107421875,304.2080078125,0.9990000128746032,0.4745395183563232,0.4115131497383117,293.0860595703125,297.1499938964844,293.1499938964844,0.0336348339915275,-5608.00830078125,304.150390625,0.5637674927711487,0.0782162994146347,0.3600574135780334,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.350778579711914,0.9565935730934144,0.9565935730934144,1.0,1.0,-1.7885853052139282,0.794528067111969,0.9940572381019592,0.386820375919342,0.0,0.0,0.5843881368637085,66.47850799560547,43.0,48.24251937866211,-14769.8388671875,527.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,307.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18332.8359375,18000.0,0.0,0.0,0.356891006231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187013983726501,0.6187078952789307,-6.470459993579425e-06,0.0,0.0003621990035753,0.0,0.0,44.89086151123047,0.0,0.0,0.0,0.4130250215530395,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730023026466369,-3547.318115234375,304.1659240722656,0.8483375310897827,0.251066118478775,0.2278087139129638,293.1804504394531,297.1499938964844,293.1499938964844,0.1569792479276657,-3457.359375,304.1622619628906,0.8280189037322998,0.232335552573204,0.2220944315195083,293.1073608398437,297.1499938964844,293.1499938964844,0.2827744781970978,-4078.40234375,304.154541015625,0.9737573266029358,0.3739717006683349,0.2621471285820007,293.04718017578125,297.1499938964844,293.1499938964844,0.3238773345947265,-6117.65478515625,304.2233581542969,0.9990000128746032,0.4855666756629944,0.3911280632019043,293.0943908691406,297.1499938964844,293.1499938964844,0.0333666428923606,-5584.357421875,304.15069580078125,0.5749198794364929,0.0781448110938072,0.3590519726276397,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419415354728699,0.9556758403778076,0.9556758403778076,1.0,1.0,-1.7550482749938965,0.7785484194755554,0.9764998555183412,0.3776997029781341,0.0,0.0,0.5628671646118164,61.35695266723633,61.0,25.560619354248047,-14397.6240234375,490.07220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73345947265625,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18367.044921875,18000.0,0.0,0.0,0.3512735068798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762224793434143,0.576228678226471,-6.169962034618948e-06,0.0,0.0003564979415386,0.0,0.0,39.176666259765625,0.0,0.0,0.0,0.3974365592002868,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730023026466369,-3547.318115234375,304.1659240722656,0.8483375310897827,0.251066118478775,0.2278087139129638,293.1804504394531,297.1499938964844,293.1499938964844,0.1569792479276657,-3457.359375,304.1622619628906,0.8280189037322998,0.232335552573204,0.2220944315195083,293.1073608398437,297.1499938964844,293.1499938964844,0.2827744781970978,-4078.40234375,304.154541015625,0.9737573266029358,0.3739717006683349,0.2621471285820007,293.04718017578125,297.1499938964844,293.1499938964844,0.3238773345947265,-6117.65478515625,304.2233581542969,0.9990000128746032,0.4855666756629944,0.3911280632019043,293.0943908691406,297.1499938964844,293.1499938964844,0.0333666428923606,-5584.357421875,304.15069580078125,0.5749198794364929,0.0781448110938072,0.3590519726276397,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419415354728699,0.9556758403778076,0.9556758403778076,1.0,1.0,-1.7550482749938965,0.7785484194755554,0.9764998555183412,0.3776997029781341,0.0,0.0,0.5628671646118164,61.35695266723633,61.0,25.560619354248047,-14397.6240234375,490.07220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73345947265625,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18367.044921875,18000.0,0.0,0.0,0.3512735068798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762224793434143,0.576228678226471,-6.169962034618948e-06,0.0,0.0003564979415386,0.0,0.0,39.176666259765625,0.0,0.0,0.0,0.3974365592002868,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.170188620686531,-3501.663818359375,304.165283203125,0.8434314727783203,0.2473652213811874,0.2245572954416275,293.1924743652344,297.1499938964844,293.1499938964844,0.1546412855386734,-3416.507080078125,304.1620483398437,0.8236184120178223,0.2291233837604522,0.219150960445404,293.116455078125,297.1499938964844,293.1499938964844,0.2825656831264496,-4076.56591796875,304.1533203125,0.9720171689987184,0.3732090890407562,0.2616679668426513,293.0126953125,297.1499938964844,293.1499938964844,0.3244124948978424,-6137.07177734375,304.1970520019531,0.9990000128746032,0.4952350556850433,0.3926182091236114,293.10223388671875,297.1499938964844,293.1499938964844,0.0333354361355304,-5583.05517578125,304.1505126953125,0.5736450552940369,0.0779645442962646,0.3584454357624054,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419067561626434,0.9547581076622008,0.9547581076622008,1.0,1.0,-1.7480754852294922,0.7752605080604553,0.9728149771690368,0.3755712509155273,0.0,0.0,0.5460978150367737,61.50790786743164,79.0,-19.87079811096192,-14167.2998046875,486.1539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609191894531,307.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18291.775390625,18000.0,0.0,0.0,0.3437993824481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402727127075195,0.5402786135673523,-5.90948229728383e-06,0.0,0.0003489126684144,0.0,0.0,34.6690673828125,0.0,0.0,0.0,0.3844033479690552,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.170188620686531,-3501.663818359375,304.165283203125,0.8434314727783203,0.2473652213811874,0.2245572954416275,293.1924743652344,297.1499938964844,293.1499938964844,0.1546412855386734,-3416.507080078125,304.1620483398437,0.8236184120178223,0.2291233837604522,0.219150960445404,293.116455078125,297.1499938964844,293.1499938964844,0.2825656831264496,-4076.56591796875,304.1533203125,0.9720171689987184,0.3732090890407562,0.2616679668426513,293.0126953125,297.1499938964844,293.1499938964844,0.3244124948978424,-6137.07177734375,304.1970520019531,0.9990000128746032,0.4952350556850433,0.3926182091236114,293.10223388671875,297.1499938964844,293.1499938964844,0.0333354361355304,-5583.05517578125,304.1505126953125,0.5736450552940369,0.0779645442962646,0.3584454357624054,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419067561626434,0.9547581076622008,0.9547581076622008,1.0,1.0,-1.7480754852294922,0.7752605080604553,0.9728149771690368,0.3755712509155273,0.0,0.0,0.5460978150367737,61.50790786743164,79.0,-19.87079811096192,-14167.2998046875,486.1539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609191894531,307.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18291.775390625,18000.0,0.0,0.0,0.3437993824481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402727127075195,0.5402786135673523,-5.90948229728383e-06,0.0,0.0003489126684144,0.0,0.0,34.6690673828125,0.0,0.0,0.0,0.3844033479690552,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689492762088775,-3481.763916015625,304.1647644042969,0.8363332748413086,0.2454447150230407,0.2229195684194564,293.19842529296875,297.1499938964844,293.1499938964844,0.1535965502262115,-3398.468017578125,304.1617736816406,0.8168166875839233,0.2274169027805328,0.2176368236541748,293.12091064453125,297.1499938964844,293.1499938964844,0.2827482223510742,-4079.143310546875,304.1523742675781,0.965508222579956,0.3727568686008453,0.2614173293113708,293.01031494140625,297.1499938964844,293.1499938964844,0.3318696618080139,-6257.56591796875,304.1748962402344,0.9990000128746032,0.4974532723426819,0.4003536105155945,293.1061096191406,297.1499938964844,293.1499938964844,0.0333780273795127,-5588.05908203125,304.1503295898437,0.5689374804496765,0.0778078585863113,0.3581750988960266,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562255859375,1.0,0.3444607853889465,0.95429927110672,0.95429927110672,1.0,1.0,-1.752947449684143,0.7775844931602478,0.9753629565238952,0.376769483089447,0.0,0.0,0.5409148931503296,63.25048828125,79.0,-38.89168167114258,-14124.138671875,494.4095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.350341796875,307.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18226.35546875,18000.0,0.0,0.0,0.3396890759468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279812216758728,0.527987003326416,-5.815294116473524e-06,0.0,0.0003447412454988,0.0,0.0,33.177711486816406,0.0,0.0,0.0,0.3799158632755279,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677333414554596,-3462.241455078125,304.1642761230469,0.8271010518074036,0.2434766739606857,0.2212718874216079,293.2043151855469,297.1499938964844,293.1499938964844,0.1525568962097168,-3380.520751953125,304.1614990234375,0.8074881434440613,0.2256463021039962,0.2160951942205429,293.1253356933594,297.1499938964844,293.1499938964844,0.2829847931861877,-4082.343994140625,304.1515197753906,0.9557552337646484,0.3722610175609588,0.2611604928970337,293.01885986328125,297.1499938964844,293.1499938964844,0.3431781530380249,-6436.03076171875,304.1497802734375,0.9990000128746032,0.4975530505180359,0.4118193089962005,293.1101379394531,297.1499938964844,293.1499938964844,0.0334061756730079,-5591.990234375,304.15020751953125,0.5621171593666077,0.0775730162858963,0.3577729165554046,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484375476837158,0.9538236260414124,0.9538236260414124,1.0,1.0,-1.7620888948440552,0.7819396257400513,0.9801492094993592,0.3791109323501587,0.0,0.0,0.5375379323959351,65.93680572509766,97.0,-52.006195068359375,-14119.8955078125,508.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50909423828125,308.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18163.962890625,18000.0,0.0,0.0,0.3355360329151153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193257927894592,0.5193315148353577,-5.746489478042349e-06,0.0,0.0003405264287721,0.0,0.0,32.1389045715332,0.0,0.0,0.0,0.376727283000946,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653153449296951,-3423.349365234375,304.16357421875,0.8034853339195251,0.239385038614273,0.2179281562566757,293.2159729003906,297.1499938964844,293.1499938964844,0.1504487246274948,-3344.064697265625,304.16119384765625,0.7831039428710938,0.221908614039421,0.2129195481538772,293.1339416503906,297.1499938964844,293.1499938964844,0.2835523188114166,-4089.797119140625,304.15008544921875,0.9284190535545348,0.3711414933204651,0.2606245577335357,293.0683288574219,297.1499938964844,293.1499938964844,0.3755219280719757,-6934.26220703125,304.0959167480469,0.9990000128746032,0.490936666727066,0.4437755048274994,293.1189270019531,297.1499938964844,293.1499938964844,0.0333312712609767,-5589.130859375,304.1502990722656,0.5439339876174927,0.076807253062725,0.3561636209487915,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598566651344299,0.952872395515442,0.952872395515442,1.0,1.0,-1.7900482416152954,0.7952662706375122,0.9947819709777832,0.3863893449306488,0.0,0.0,0.536363422870636,73.85950469970703,100.0,-66.42048645019531,-14208.4404296875,550.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074279785156,308.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.3276631534099579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122092366218567,0.5122148990631104,-5.676139608112862e-06,0.0,0.0003325364668853,0.0,0.0,31.23526954650879,0.0,0.0,0.0,0.3739420473575592,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653153449296951,-3423.349365234375,304.16357421875,0.8034853339195251,0.239385038614273,0.2179281562566757,293.2159729003906,297.1499938964844,293.1499938964844,0.1504487246274948,-3344.064697265625,304.16119384765625,0.7831039428710938,0.221908614039421,0.2129195481538772,293.1339416503906,297.1499938964844,293.1499938964844,0.2835523188114166,-4089.797119140625,304.15008544921875,0.9284190535545348,0.3711414933204651,0.2606245577335357,293.0683288574219,297.1499938964844,293.1499938964844,0.3755219280719757,-6934.26220703125,304.0959167480469,0.9990000128746032,0.490936666727066,0.4437755048274994,293.1189270019531,297.1499938964844,293.1499938964844,0.0333312712609767,-5589.130859375,304.1502990722656,0.5439339876174927,0.076807253062725,0.3561636209487915,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598566651344299,0.952872395515442,0.952872395515442,1.0,1.0,-1.7900482416152954,0.7952662706375122,0.9947819709777832,0.3863893449306488,0.0,0.0,0.536363422870636,73.85950469970703,100.0,-66.42048645019531,-14208.4404296875,550.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074279785156,308.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.3276631534099579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122092366218567,0.5122148990631104,-5.676139608112862e-06,0.0,0.0003325364668853,0.0,0.0,31.23526954650879,0.0,0.0,0.0,0.3739420473575592,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624396443367004,-3376.052490234375,304.16387939453125,0.7780280709266663,0.2351901233196258,0.214512288570404,293.2269287109375,297.1499938964844,293.1499938964844,0.1478730887174606,-3298.487548828125,304.16180419921875,0.7588008046150208,0.218015506863594,0.2096173018217086,293.1417541503906,297.1499938964844,293.1499938964844,0.2834357917308807,-4088.66259765625,304.1503295898437,0.900958240032196,0.3699577450752258,0.2600618600845337,293.14141845703125,297.1499938964844,293.1499938964844,0.3901139795780182,-7145.1240234375,304.09295654296875,0.9873557686805724,0.478161871433258,0.4564034044742584,293.1278076171875,297.1499938964844,293.1499938964844,0.0329251736402511,-5556.6640625,304.15087890625,0.5251610279083252,0.0757915079593658,0.3534196317195892,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.2834777832031,293.2049255371094,291.1596374511719,1.0,0.3683876693248749,0.9519211649894714,0.9519211649894714,1.0,1.0,-1.793331503868103,0.796707034111023,0.9966244101524352,0.3875285685062408,0.0,0.0,0.5379245281219482,82.85418701171875,103.0,-24.803380966186523,-14249.2626953125,580.1980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347717285156,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87109375,18000.0,0.0,0.0,0.3210567533969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149526000022888,0.5149582624435425,-5.678738943970529e-06,0.0,0.000325831817463,0.0,0.0,31.4674129486084,0.0,0.0,0.0,0.3746126592159271,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624396443367004,-3376.052490234375,304.16387939453125,0.7780280709266663,0.2351901233196258,0.214512288570404,293.2269287109375,297.1499938964844,293.1499938964844,0.1478730887174606,-3298.487548828125,304.16180419921875,0.7588008046150208,0.218015506863594,0.2096173018217086,293.1417541503906,297.1499938964844,293.1499938964844,0.2834357917308807,-4088.66259765625,304.1503295898437,0.900958240032196,0.3699577450752258,0.2600618600845337,293.14141845703125,297.1499938964844,293.1499938964844,0.3901139795780182,-7145.1240234375,304.09295654296875,0.9873557686805724,0.478161871433258,0.4564034044742584,293.1278076171875,297.1499938964844,293.1499938964844,0.0329251736402511,-5556.6640625,304.15087890625,0.5251610279083252,0.0757915079593658,0.3534196317195892,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.2834777832031,293.2049255371094,291.1596374511719,1.0,0.3683876693248749,0.9519211649894714,0.9519211649894714,1.0,1.0,-1.793331503868103,0.796707034111023,0.9966244101524352,0.3875285685062408,0.0,0.0,0.5379245281219482,82.85418701171875,103.0,-24.803380966186523,-14249.2626953125,580.1980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347717285156,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87109375,18000.0,0.0,0.0,0.3210567533969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149526000022888,0.5149582624435425,-5.678738943970529e-06,0.0,0.000325831817463,0.0,0.0,31.4674129486084,0.0,0.0,0.0,0.3746126592159271,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588000357151031,-3314.8310546875,304.165283203125,0.7558347582817078,0.2308308631181717,0.2110074758529663,293.2375793457031,297.1499938964844,293.1499938964844,0.1445586681365966,-3238.48876953125,304.1633605957031,0.7380776405334473,0.2139072567224502,0.2061782926321029,293.14947509765625,297.1499938964844,293.1499938964844,0.2820196449756622,-4071.653076171875,304.15252685546875,0.8788058757781982,0.3686056137084961,0.2594385743141174,293.1785583496094,297.1499938964844,293.1499938964844,0.3824876248836517,-7021.0859375,304.1239624023437,0.960557460784912,0.4707845449447632,0.4483477175235748,293.13604736328125,297.1499938964844,293.1499938964844,0.0322455018758773,-5497.78564453125,304.1517028808594,0.5093207955360413,0.0746828466653823,0.3503298759460449,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.1836853027344,1.0,0.3738133907318115,0.9505266547203064,0.9505266547203064,1.0,1.0,-1.77073872089386,0.7859031558036804,0.9848355650901794,0.3813607692718506,0.0,0.0,0.5312907099723816,91.63265991210938,106.0,8.828842163085938,-14030.548828125,591.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6887512207031,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.685546875,18000.0,0.0,0.0,0.315265953540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066789388656616,0.5066845417022705,-5.647759280691389e-06,0.0,0.0003199548809789,0.0,0.0,30.663963317871094,0.0,0.0,0.0,0.3720029592514038,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588000357151031,-3314.8310546875,304.165283203125,0.7558347582817078,0.2308308631181717,0.2110074758529663,293.2375793457031,297.1499938964844,293.1499938964844,0.1445586681365966,-3238.48876953125,304.1633605957031,0.7380776405334473,0.2139072567224502,0.2061782926321029,293.14947509765625,297.1499938964844,293.1499938964844,0.2820196449756622,-4071.653076171875,304.15252685546875,0.8788058757781982,0.3686056137084961,0.2594385743141174,293.1785583496094,297.1499938964844,293.1499938964844,0.3824876248836517,-7021.0859375,304.1239624023437,0.960557460784912,0.4707845449447632,0.4483477175235748,293.13604736328125,297.1499938964844,293.1499938964844,0.0322455018758773,-5497.78564453125,304.1517028808594,0.5093207955360413,0.0746828466653823,0.3503298759460449,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.1836853027344,1.0,0.3738133907318115,0.9505266547203064,0.9505266547203064,1.0,1.0,-1.77073872089386,0.7859031558036804,0.9848355650901794,0.3813607692718506,0.0,0.0,0.5312907099723816,91.63265991210938,106.0,8.828842163085938,-14030.548828125,591.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6887512207031,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.685546875,18000.0,0.0,0.0,0.315265953540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066789388656616,0.5066845417022705,-5.647759280691389e-06,0.0,0.0003199548809789,0.0,0.0,30.663963317871094,0.0,0.0,0.0,0.3720029592514038,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552550345659256,-3255.340576171875,304.1661071777344,0.7403627038002014,0.2263690531253814,0.2072875052690506,293.2479248046875,297.1499938964844,293.1499938964844,0.1412386149168014,-3178.5322265625,304.1644287109375,0.723283052444458,0.2095895260572433,0.2024222910404205,293.15692138671875,297.1499938964844,293.1499938964844,0.2808221280574798,-4057.620849609375,304.1536865234375,0.8640701174736023,0.3671053647994995,0.2586211562156677,293.195068359375,297.1499938964844,293.1499938964844,0.3788493573665619,-6961.72998046875,304.1384582519531,0.940940797328949,0.4666889011859894,0.4442372322082519,293.1435546875,297.1499938964844,293.1499938964844,0.0315020382404327,-5434.52978515625,304.1523742675781,0.4985853135585785,0.0735085383057594,0.3464149832725525,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775492012500763,0.9491321444511414,0.9491321444511414,1.0,1.0,-1.7511435747146606,0.7765302658081055,0.9746133685112,0.3760287463665008,0.0,0.0,0.5258660912513733,98.19842529296876,109.0,8.082140922546387,-13807.4189453125,597.4508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.71875,18000.0,0.0,0.0,0.3097283542156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972899556159973,0.4972955286502838,-5.592118213826325e-06,0.0,0.0003143349022138,0.0,0.0,29.67464828491211,0.0,0.0,0.0,0.3688304424285888,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552550345659256,-3255.340576171875,304.1661071777344,0.7403627038002014,0.2263690531253814,0.2072875052690506,293.2479248046875,297.1499938964844,293.1499938964844,0.1412386149168014,-3178.5322265625,304.1644287109375,0.723283052444458,0.2095895260572433,0.2024222910404205,293.15692138671875,297.1499938964844,293.1499938964844,0.2808221280574798,-4057.620849609375,304.1536865234375,0.8640701174736023,0.3671053647994995,0.2586211562156677,293.195068359375,297.1499938964844,293.1499938964844,0.3788493573665619,-6961.72998046875,304.1384582519531,0.940940797328949,0.4666889011859894,0.4442372322082519,293.1435546875,297.1499938964844,293.1499938964844,0.0315020382404327,-5434.52978515625,304.1523742675781,0.4985853135585785,0.0735085383057594,0.3464149832725525,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775492012500763,0.9491321444511414,0.9491321444511414,1.0,1.0,-1.7511435747146606,0.7765302658081055,0.9746133685112,0.3760287463665008,0.0,0.0,0.5258660912513733,98.19842529296876,109.0,8.082140922546387,-13807.4189453125,597.4508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.71875,18000.0,0.0,0.0,0.3097283542156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972899556159973,0.4972955286502838,-5.592118213826325e-06,0.0,0.0003143349022138,0.0,0.0,29.67464828491211,0.0,0.0,0.0,0.3688304424285888,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534698456525802,-3225.309326171875,304.1664123535156,0.733983039855957,0.2241257727146148,0.2053922414779663,293.2528686523437,297.1499938964844,293.1499938964844,0.1395316123962402,-3147.625732421875,304.1649169921875,0.7168219089508057,0.2073781937360763,0.2004681825637817,293.16046142578125,297.1499938964844,293.1499938964844,0.2801920771598816,-4050.28466796875,304.1541442871094,0.8582559823989868,0.3663235306739807,0.2581718266010284,293.20025634765625,297.1499938964844,293.1499938964844,0.3774993419647217,-6940.10595703125,304.1429748535156,0.9329789876937866,0.4650951027870178,0.4427517652511596,293.1470031738281,297.1499938964844,293.1499938964844,0.03111058101058,-5401.13916015625,304.15264892578125,0.4942088425159454,0.0729157105088234,0.3443162739276886,291.18994140625,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789799809455871,0.9484348893165588,0.9484348893165588,1.0,1.0,-1.7416785955429075,0.772005558013916,0.9696730375289916,0.3734546899795532,0.0,0.0,0.5230447053909302,100.9573211669922,109.0,5.817781448364258,-13694.0556640625,599.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.609619140625,307.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.404296875,18000.0,0.0,0.0,0.3070579767227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923923313617706,0.4923978745937347,-5.563483682635706e-06,0.0,0.0003116248117294,0.0,0.0,29.167888641357425,0.0,0.0,0.0,0.3671839833259582,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516862660646438,-3195.2548828125,304.16668701171875,0.7281418442726135,0.2218777537345886,0.2034825682640075,293.25762939453125,297.1499938964844,293.1499938964844,0.137805551290512,-3116.3173828125,304.16534423828125,0.7105526924133301,0.2051383256912231,0.1984757483005523,293.1638488769531,297.1499938964844,293.1499938964844,0.2795546054840088,-4042.887939453125,304.154541015625,0.8531185984611511,0.365524411201477,0.2577027976512909,293.2044982910156,297.1499938964844,293.1499938964844,0.3762789964675903,-6920.84130859375,304.1464538574219,0.9258918762207032,0.4636273384094238,0.4414229094982147,293.15020751953125,297.1499938964844,293.1499938964844,0.0307137593626976,-5367.216796875,304.15289306640625,0.4902120530605316,0.0723205804824829,0.342161476612091,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3801988065242767,0.9479913115501404,0.9479913115501404,1.0,1.0,-1.7322473526000977,0.7675094604492188,0.9647378921508788,0.3709007501602173,0.0,0.0,0.5202898383140564,103.47525024414062,112.0,3.836027145385742,-13582.3759765625,600.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5818176269531,307.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.296875,18000.0,0.0,0.0,0.3044446110725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876149296760559,0.48762047290802,-5.53525069335592e-06,0.0,0.0003089725796598,0.0,0.0,28.67716789245605,0.0,0.0,0.0,0.3655757904052734,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481050997972488,-3134.703857421875,304.1670837402344,0.7173723578453064,0.2173696458339691,0.1996310651302337,293.26666259765625,297.1499938964844,293.1499938964844,0.1342833936214447,-3052.19677734375,304.1661071777344,0.6983340382575989,0.2005786448717117,0.1943912059068679,293.1702575683594,297.1499938964844,293.1499938964844,0.2782140076160431,-4027.36181640625,304.1552734375,0.8442922234535217,0.3638749718666076,0.2567129135131836,293.2113037109375,297.1499938964844,293.1499938964844,0.373946338891983,-6884.76953125,304.1514587402344,0.91379976272583,0.460864782333374,0.4389770925045013,293.1560974121094,297.1499938964844,293.1499938964844,0.0299050118774175,-5297.2177734375,304.1532592773437,0.4828244745731354,0.0711196288466453,0.3377085626125335,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821422159671783,0.9471040964126588,0.9471040964126588,1.0,1.0,-1.7132471799850464,0.7584615349769592,0.9547856450080872,0.3657599985599518,0.0,0.0,0.5147483944892883,107.96973419189452,100.0,1.7852591276168823,-13361.0888671875,600.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,307.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.17578125,18000.0,0.0,0.0,0.2993834614753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782277643680572,0.4782332479953766,-5.480715572048212e-06,0.0,0.0003038361610379,0.0,0.0,27.731185913085938,0.0,0.0,0.0,0.3624334335327148,4.0,0.0,1.0
