time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481050997972488,-3134.703857421875,304.1670837402344,0.7173723578453064,0.2173696458339691,0.1996310651302337,293.26666259765625,297.1499938964844,293.1499938964844,0.1342833936214447,-3052.19677734375,304.1661071777344,0.6983340382575989,0.2005786448717117,0.1943912059068679,293.1702575683594,297.1499938964844,293.1499938964844,0.2782140076160431,-4027.36181640625,304.1552734375,0.8442922234535217,0.3638749718666076,0.2567129135131836,293.2113037109375,297.1499938964844,293.1499938964844,0.373946338891983,-6884.76953125,304.1514587402344,0.91379976272583,0.460864782333374,0.4389770925045013,293.1560974121094,297.1499938964844,293.1499938964844,0.0299050118774175,-5297.2177734375,304.1532592773437,0.4828244745731354,0.0711196288466453,0.3377085626125335,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821422159671783,0.9471040964126588,0.9471040964126588,1.0,1.0,-1.7132471799850464,0.7584615349769592,0.9547856450080872,0.3657599985599518,0.0,0.0,0.5147483944892883,107.96973419189452,100.0,1.7852591276168823,-13361.0888671875,600.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,307.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.17578125,18000.0,0.0,0.0,0.2993834614753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782277643680572,0.4782332479953766,-5.480715572048212e-06,0.0,0.0003038361610379,0.0,0.0,27.731185913085938,0.0,0.0,0.0,0.3624334335327148,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443492025136947,-3070.802734375,304.16766357421875,0.7132847309112549,0.2128939479589462,0.1955868750810623,293.27490234375,297.1499938964844,293.1499938964844,0.1305173188447952,-2983.189453125,304.1670227050781,0.6934251189231873,0.1959546506404876,0.1900157183408737,293.1759948730469,297.1499938964844,293.1499938964844,0.276586502790451,-4008.447998046875,304.1562194824219,0.8438404202461243,0.3621943295001983,0.2555326819419861,293.2167358398437,297.1499938964844,293.1499938964844,0.3713784515857696,-6845.81982421875,304.1552429199219,0.9128124713897704,0.4582080245018005,0.4364432394504547,293.16119384765625,297.1499938964844,293.1499938964844,0.028684901073575,-5219.546875,304.1542358398437,0.480352908372879,0.0699329674243927,0.3322467803955078,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785114288330078,0.9462169408798218,0.9462169408798218,1.0,1.0,-1.692122459411621,0.7484146952629089,0.9437077045440674,0.3600694835186004,0.0,0.0,0.5088638663291931,107.0054702758789,88.0,3.3313522338867188,-13132.6025390625,583.1390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745483398437,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.2945024669170379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468680590391159,0.468686044216156,-5.4273446039587725e-06,0.0,0.0002988825726788,0.0,0.0,26.79691505432129,0.0,0.0,0.0,0.3592765033245086,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443492025136947,-3070.802734375,304.16766357421875,0.7132847309112549,0.2128939479589462,0.1955868750810623,293.27490234375,297.1499938964844,293.1499938964844,0.1305173188447952,-2983.189453125,304.1670227050781,0.6934251189231873,0.1959546506404876,0.1900157183408737,293.1759948730469,297.1499938964844,293.1499938964844,0.276586502790451,-4008.447998046875,304.1562194824219,0.8438404202461243,0.3621943295001983,0.2555326819419861,293.2167358398437,297.1499938964844,293.1499938964844,0.3713784515857696,-6845.81982421875,304.1552429199219,0.9128124713897704,0.4582080245018005,0.4364432394504547,293.16119384765625,297.1499938964844,293.1499938964844,0.028684901073575,-5219.546875,304.1542358398437,0.480352908372879,0.0699329674243927,0.3322467803955078,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785114288330078,0.9462169408798218,0.9462169408798218,1.0,1.0,-1.692122459411621,0.7484146952629089,0.9437077045440674,0.3600694835186004,0.0,0.0,0.5088638663291931,107.0054702758789,88.0,3.3313522338867188,-13132.6025390625,583.1390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745483398437,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.2945024669170379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468680590391159,0.468686044216156,-5.4273446039587725e-06,0.0,0.0002988825726788,0.0,0.0,26.79691505432129,0.0,0.0,0.0,0.3592765033245086,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338048934936,-3005.529541015625,304.1681213378906,0.7142446637153625,0.2085020393133163,0.1914692968130111,293.2821655273437,297.1499938964844,293.1499938964844,0.126614898443222,-2911.24658203125,304.1678466796875,0.6937017440795898,0.1913144290447235,0.1854667216539383,293.1809997558594,297.1499938964844,293.1499938964844,0.2747857868671417,-3987.528564453125,304.1571655273437,0.8493304252624512,0.3605211675167084,0.2542431652545929,293.22119140625,297.1499938964844,293.1499938964844,0.368624597787857,-6804.56103515625,304.1580505371094,0.9195765852928162,0.4556134939193725,0.4338248074054718,293.1653747558594,297.1499938964844,293.1499938964844,0.02770671620965,-5116.29638671875,304.1543884277344,0.4816990792751312,0.0687995254993438,0.32628333568573,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714847564697265,0.9453787803649902,0.9453787803649902,1.0,1.0,-1.6698654890060425,0.7378525733947754,0.9320129156112672,0.3540719747543335,0.0,0.0,0.5024434328079224,102.19400787353516,76.0,4.0471038818359375,-12895.533203125,554.6912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.289712131023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583802819252014,0.4583856463432312,-5.371820407162886e-06,0.0,0.0002940209815278,0.0,0.0,25.81828117370605,0.0,0.0,0.0,0.3559221923351288,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338048934936,-3005.529541015625,304.1681213378906,0.7142446637153625,0.2085020393133163,0.1914692968130111,293.2821655273437,297.1499938964844,293.1499938964844,0.126614898443222,-2911.24658203125,304.1678466796875,0.6937017440795898,0.1913144290447235,0.1854667216539383,293.1809997558594,297.1499938964844,293.1499938964844,0.2747857868671417,-3987.528564453125,304.1571655273437,0.8493304252624512,0.3605211675167084,0.2542431652545929,293.22119140625,297.1499938964844,293.1499938964844,0.368624597787857,-6804.56103515625,304.1580505371094,0.9195765852928162,0.4556134939193725,0.4338248074054718,293.1653747558594,297.1499938964844,293.1499938964844,0.02770671620965,-5116.29638671875,304.1543884277344,0.4816990792751312,0.0687995254993438,0.32628333568573,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714847564697265,0.9453787803649902,0.9453787803649902,1.0,1.0,-1.6698654890060425,0.7378525733947754,0.9320129156112672,0.3540719747543335,0.0,0.0,0.5024434328079224,102.19400787353516,76.0,4.0471038818359375,-12895.533203125,554.6912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.289712131023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583802819252014,0.4583856463432312,-5.371820407162886e-06,0.0,0.0002940209815278,0.0,0.0,25.81828117370605,0.0,0.0,0.0,0.3559221923351288,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367212384939193,-2939.951904296875,304.1684265136719,0.7188386917114258,0.2041828781366348,0.1873320043087005,293.2886047363281,297.1499938964844,293.1499938964844,0.1226466968655586,-2837.638671875,304.1684875488281,0.6977318525314331,0.1866590827703476,0.1808114498853683,293.18536376953125,297.1499938964844,293.1499938964844,0.2728921473026275,-3965.553955078125,304.1579284667969,0.8594393134117126,0.3588489890098572,0.2528876364231109,293.22491455078125,297.1499938964844,293.1499938964844,0.3657673001289367,-6762.09521484375,304.1601257324219,0.9323722124099731,0.453054130077362,0.4311523735523224,293.1687927246094,297.1499938964844,293.1499938964844,0.0267690122127532,-5019.06787109375,304.1545104980469,0.4857845306396484,0.0677142068743705,0.3201099336147308,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621342182159424,0.9445406198501588,0.9445406198501588,1.0,1.0,-1.6470608711242676,0.7270498275756836,0.9200109839439392,0.3479308784008026,0.0,0.0,0.4956184923648834,95.03701782226562,64.0,4.241446495056152,-12656.1591796875,519.9711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90234375,18000.0,0.0,0.0,0.2849355041980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476004540920257,0.4476057589054107,-5.314932423061691e-06,0.0,0.0002891733020078,0.0,0.0,24.821496963500977,0.0,0.0,0.0,0.3524450659751892,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367212384939193,-2939.951904296875,304.1684265136719,0.7188386917114258,0.2041828781366348,0.1873320043087005,293.2886047363281,297.1499938964844,293.1499938964844,0.1226466968655586,-2837.638671875,304.1684875488281,0.6977318525314331,0.1866590827703476,0.1808114498853683,293.18536376953125,297.1499938964844,293.1499938964844,0.2728921473026275,-3965.553955078125,304.1579284667969,0.8594393134117126,0.3588489890098572,0.2528876364231109,293.22491455078125,297.1499938964844,293.1499938964844,0.3657673001289367,-6762.09521484375,304.1601257324219,0.9323722124099731,0.453054130077362,0.4311523735523224,293.1687927246094,297.1499938964844,293.1499938964844,0.0267690122127532,-5019.06787109375,304.1545104980469,0.4857845306396484,0.0677142068743705,0.3201099336147308,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621342182159424,0.9445406198501588,0.9445406198501588,1.0,1.0,-1.6470608711242676,0.7270498275756836,0.9200109839439392,0.3479308784008026,0.0,0.0,0.4956184923648834,95.03701782226562,64.0,4.241446495056152,-12656.1591796875,519.9711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90234375,18000.0,0.0,0.0,0.2849355041980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476004540920257,0.4476057589054107,-5.314932423061691e-06,0.0,0.0002891733020078,0.0,0.0,24.821496963500977,0.0,0.0,0.0,0.3524450659751892,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348232179880142,-2907.1689453125,304.16851806640625,0.7222799062728882,0.202045664191246,0.1852625757455825,293.29156494140625,297.1499938964844,293.1499938964844,0.1206472590565681,-2800.37109375,304.16876220703125,0.700992226600647,0.1843228340148925,0.1784532070159912,293.1873474121094,297.1499938964844,293.1499938964844,0.271920770406723,-3954.28857421875,304.1582336425781,0.8661624789237976,0.3580100834369659,0.2521913349628448,293.2265625,297.1499938964844,293.1499938964844,0.3643124103546142,-6740.56201171875,304.1609191894531,0.9407280683517456,0.4517820477485657,0.4298013746738434,293.1702880859375,297.1499938964844,293.1499938964844,0.0262115895748138,-4968.7939453125,304.1546936035156,0.4886858165264129,0.0671849325299263,0.3169792294502258,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.356809914112091,0.9441215395927428,0.9441215395927428,1.0,1.0,-1.6355280876159668,0.7215940952301025,0.9139339923858644,0.3448270559310913,0.0,0.0,0.4920633137226105,90.86736297607422,64.0,4.137547492980957,-12535.994140625,501.2042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.056640625,18000.0,0.0,0.0,0.2825342118740082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420454800128937,0.4420507550239563,-5.286184205033351e-06,0.0,0.0002867362927645,0.0,0.0,24.31889915466309,0.0,0.0,0.0,0.3506681025028229,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329329460859298,-2874.427734375,304.1686096191406,0.7264392971992493,0.1999207884073257,0.1831944435834884,293.2943725585937,297.1499938964844,293.1499938964844,0.1186409369111061,-2762.85009765625,304.16900634765625,0.7050436735153198,0.1819791495800018,0.1760775744915008,293.1892395019531,297.1499938964844,293.1499938964844,0.2709373533725738,-3942.886474609375,304.1585388183594,0.8740240931510925,0.3571677803993225,0.2514850497245788,293.22808837890625,297.1499938964844,293.1499938964844,0.3628458678722381,-6718.8984375,304.1615905761719,0.950153946876526,0.4505127072334289,0.4284428060054779,293.171630859375,297.1499938964844,293.1499938964844,0.0256724320352077,-4918.955078125,304.1548156738281,0.4921370446681976,0.0666620433330535,0.3138299584388733,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511455953121185,0.943754255771637,0.943754255771637,1.0,1.0,-1.6239328384399414,0.7161158323287964,0.9078170657157898,0.3417097926139831,0.0,0.0,0.4884272515773773,86.42506408691406,52.0,3.9619271755218506,-12415.849609375,481.8846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875732421875,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.90625,18000.0,0.0,0.0,0.2801162302494049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364106059074402,0.4364158511161804,-5.257393695501378e-06,0.0,0.0002842823450919,0.0,0.0,23.81653594970703,0.0,0.0,0.0,0.3488750457763672,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795372962951,-2809.131103515625,304.16864013671875,0.7371715903282166,0.1957028955221176,0.1790659874677658,293.2995910644531,297.1499938964844,293.1499938964844,0.1146122589707374,-2687.11572265625,304.1693725585937,0.7153878808021545,0.1772646009922027,0.1712783575057983,293.1927185058594,297.1499938964844,293.1499938964844,0.2689404189586639,-3919.736572265625,304.1590270996094,0.8934922218322754,0.3554696142673492,0.2500464618206024,293.2308349609375,297.1499938964844,293.1499938964844,0.3598867654800415,-6675.27685546875,304.16265869140625,0.9714043140411376,0.4479776322841644,0.4257070124149322,293.17401123046875,297.1499938964844,293.1499938964844,0.0246067494153976,-4818.72705078125,304.1549987792969,0.5009657740592957,0.0656297951936721,0.3074897527694702,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389528095722198,0.9430196285247804,0.9430196285247804,1.0,1.0,-1.600590705871582,0.7051033973693848,0.8954873085021973,0.335439383983612,0.0,0.0,0.4809340238571167,76.94599151611328,40.0,3.500483274459839,-12175.904296875,442.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.880859375,18000.0,0.0,0.0,0.2752130329608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249552488327026,0.4249604344367981,-5.200073701416841e-06,0.0,0.0002793062594719,0.0,0.0,22.818254470825195,0.0,0.0,0.0,0.3452592194080353,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795372962951,-2809.131103515625,304.16864013671875,0.7371715903282166,0.1957028955221176,0.1790659874677658,293.2995910644531,297.1499938964844,293.1499938964844,0.1146122589707374,-2687.11572265625,304.1693725585937,0.7153878808021545,0.1772646009922027,0.1712783575057983,293.1927185058594,297.1499938964844,293.1499938964844,0.2689404189586639,-3919.736572265625,304.1590270996094,0.8934922218322754,0.3554696142673492,0.2500464618206024,293.2308349609375,297.1499938964844,293.1499938964844,0.3598867654800415,-6675.27685546875,304.16265869140625,0.9714043140411376,0.4479776322841644,0.4257070124149322,293.17401123046875,297.1499938964844,293.1499938964844,0.0246067494153976,-4818.72705078125,304.1549987792969,0.5009657740592957,0.0656297951936721,0.3074897527694702,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389528095722198,0.9430196285247804,0.9430196285247804,1.0,1.0,-1.600590705871582,0.7051033973693848,0.8954873085021973,0.335439383983612,0.0,0.0,0.4809340238571167,76.94599151611328,40.0,3.500483274459839,-12175.904296875,442.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.880859375,18000.0,0.0,0.0,0.2752130329608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249552488327026,0.4249604344367981,-5.200073701416841e-06,0.0,0.0002793062594719,0.0,0.0,22.818254470825195,0.0,0.0,0.0,0.3452592194080353,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638433456421,-2744.103515625,304.16864013671875,0.7521598935127258,0.1915142238140106,0.1749486625194549,293.30438232421875,297.1499938964844,293.1499938964844,0.1105660498142242,-2610.49951171875,304.169677734375,0.7285898327827454,0.1725020110607147,0.1664173156023025,293.19586181640625,297.1499938964844,293.1499938964844,0.2669121026992798,-3896.21923828125,304.1593933105469,0.919983983039856,0.3537494242191314,0.248578131198883,293.2332458496094,297.1499938964844,293.1499938964844,0.356905847787857,-6631.40380859375,304.16339111328125,0.9941408038139344,0.4454415142536163,0.4229511618614197,293.1760559082031,297.1499938964844,293.1499938964844,0.023562304675579,-4718.01025390625,304.1550598144531,0.5133659243583679,0.0646078884601593,0.3011086285114288,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257915377616882,0.9422850608825684,0.9422850608825684,1.0,1.0,-1.577079176902771,0.6940324902534485,0.8830467462539673,0.3291306793689728,0.0,0.0,0.4731936454772949,66.95014953613281,28.0,2.9463698863983154,-11936.7470703125,402.2682800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.958984375,18000.0,0.0,0.0,0.2702020108699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133467376232147,0.4133518636226654,-5.143663656781428e-06,0.0,0.0002742206852417,0.0,0.0,21.837446212768555,0.0,0.0,0.0,0.3416340351104736,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638433456421,-2744.103515625,304.16864013671875,0.7521598935127258,0.1915142238140106,0.1749486625194549,293.30438232421875,297.1499938964844,293.1499938964844,0.1105660498142242,-2610.49951171875,304.169677734375,0.7285898327827454,0.1725020110607147,0.1664173156023025,293.19586181640625,297.1499938964844,293.1499938964844,0.2669121026992798,-3896.21923828125,304.1593933105469,0.919983983039856,0.3537494242191314,0.248578131198883,293.2332458496094,297.1499938964844,293.1499938964844,0.356905847787857,-6631.40380859375,304.16339111328125,0.9941408038139344,0.4454415142536163,0.4229511618614197,293.1760559082031,297.1499938964844,293.1499938964844,0.023562304675579,-4718.01025390625,304.1550598144531,0.5133659243583679,0.0646078884601593,0.3011086285114288,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257915377616882,0.9422850608825684,0.9422850608825684,1.0,1.0,-1.577079176902771,0.6940324902534485,0.8830467462539673,0.3291306793689728,0.0,0.0,0.4731936454772949,66.95014953613281,28.0,2.9463698863983154,-11936.7470703125,402.2682800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.958984375,18000.0,0.0,0.0,0.2702020108699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133467376232147,0.4133518636226654,-5.143663656781428e-06,0.0,0.0002742206852417,0.0,0.0,21.837446212768555,0.0,0.0,0.0,0.3416340351104736,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216331496834755,-2676.280029296875,304.1688232421875,0.766483724117279,0.1872946172952652,0.1709043830633163,293.3090515136719,297.1499938964844,293.1499938964844,0.1063836216926574,-2530.337158203125,304.17010498046875,0.7402423024177551,0.1676459461450576,0.161568596959114,293.1985778808594,297.1499938964844,293.1499938964844,0.2645167708396911,-3868.037109375,304.1603088378906,0.9470261335372924,0.3520358502864837,0.2471712827682495,293.2216491699219,297.1499938964844,293.1499938964844,0.3336659669876098,-6273.49365234375,304.1991271972656,0.9990000128746032,0.4455974996089935,0.3996551632881164,293.17755126953125,297.1499938964844,293.1499938964844,0.0225806720554828,-4619.33642578125,304.1549987792969,0.5258487462997437,0.0636463686823844,0.2953016459941864,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109787404537201,0.9416388273239136,0.9416388273239136,1.0,1.0,-1.529792070388794,0.6718014478683472,0.8579906225204468,0.3167095780372619,0.0,0.0,0.4622809290885925,58.56336975097656,25.0,33.74828338623047,-11604.2939453125,355.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.916015625,18000.0,0.0,0.0,0.264969527721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000061452388763,0.4000112414360046,-5.0861076488217805e-06,0.0,0.0002689103712327,0.0,0.0,20.76629447937012,0.0,0.0,0.0,0.3375296592712402,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216331496834755,-2676.280029296875,304.1688232421875,0.766483724117279,0.1872946172952652,0.1709043830633163,293.3090515136719,297.1499938964844,293.1499938964844,0.1063836216926574,-2530.337158203125,304.17010498046875,0.7402423024177551,0.1676459461450576,0.161568596959114,293.1985778808594,297.1499938964844,293.1499938964844,0.2645167708396911,-3868.037109375,304.1603088378906,0.9470261335372924,0.3520358502864837,0.2471712827682495,293.2216491699219,297.1499938964844,293.1499938964844,0.3336659669876098,-6273.49365234375,304.1991271972656,0.9990000128746032,0.4455974996089935,0.3996551632881164,293.17755126953125,297.1499938964844,293.1499938964844,0.0225806720554828,-4619.33642578125,304.1549987792969,0.5258487462997437,0.0636463686823844,0.2953016459941864,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109787404537201,0.9416388273239136,0.9416388273239136,1.0,1.0,-1.529792070388794,0.6718014478683472,0.8579906225204468,0.3167095780372619,0.0,0.0,0.4622809290885925,58.56336975097656,25.0,33.74828338623047,-11604.2939453125,355.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.916015625,18000.0,0.0,0.0,0.264969527721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000061452388763,0.4000112414360046,-5.0861076488217805e-06,0.0,0.0002689103712327,0.0,0.0,20.76629447937012,0.0,0.0,0.0,0.3375296592712402,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177183613181114,-2606.409423828125,304.1690673828125,0.7781168222427368,0.1829158067703247,0.1668024063110351,293.3143005371094,297.1499938964844,293.1499938964844,0.1020866781473159,-2447.20458984375,304.1705322265625,0.7491043210029602,0.1625527441501617,0.1565955281257629,293.2015380859375,297.1499938964844,293.1499938964844,0.2619562745094299,-3837.85986328125,304.1610717773437,0.9683924317359924,0.3502035140991211,0.2457631826400756,293.17645263671875,297.1499938964844,293.1499938964844,0.3064400255680084,-5855.32763671875,304.2275085449219,0.9990000128746032,0.4528992772102356,0.3730223476886749,293.1788330078125,297.1499938964844,293.1499938964844,0.0216871201992034,-4526.4150390625,304.1548156738281,0.5368255376815796,0.0626877024769783,0.2899970114231109,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978059947490692,0.9409925937652588,0.9409925937652588,1.0,1.0,-1.4788600206375122,0.6480327248573303,0.8308272957801819,0.3031464517116546,0.0,0.0,0.4457023441791534,52.12894821166992,43.0,30.239147186279297,-11159.1669921875,314.7020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.01171875,18000.0,0.0,0.0,0.2589048743247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775856792926788,0.3775906562805176,-4.997682935936609e-06,0.0,0.0002627555222716,0.0,0.0,19.060562133789062,0.0,0.0,0.0,0.330933928489685,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177183613181114,-2606.409423828125,304.1690673828125,0.7781168222427368,0.1829158067703247,0.1668024063110351,293.3143005371094,297.1499938964844,293.1499938964844,0.1020866781473159,-2447.20458984375,304.1705322265625,0.7491043210029602,0.1625527441501617,0.1565955281257629,293.2015380859375,297.1499938964844,293.1499938964844,0.2619562745094299,-3837.85986328125,304.1610717773437,0.9683924317359924,0.3502035140991211,0.2457631826400756,293.17645263671875,297.1499938964844,293.1499938964844,0.3064400255680084,-5855.32763671875,304.2275085449219,0.9990000128746032,0.4528992772102356,0.3730223476886749,293.1788330078125,297.1499938964844,293.1499938964844,0.0216871201992034,-4526.4150390625,304.1548156738281,0.5368255376815796,0.0626877024769783,0.2899970114231109,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978059947490692,0.9409925937652588,0.9409925937652588,1.0,1.0,-1.4788600206375122,0.6480327248573303,0.8308272957801819,0.3031464517116546,0.0,0.0,0.4457023441791534,52.12894821166992,43.0,30.239147186279297,-11159.1669921875,314.7020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.01171875,18000.0,0.0,0.0,0.2589048743247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775856792926788,0.3775906562805176,-4.997682935936609e-06,0.0,0.0002627555222716,0.0,0.0,19.060562133789062,0.0,0.0,0.0,0.330933928489685,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159054934978485,-2574.07861328125,304.1688842773437,0.7785905003547668,0.1806867271661758,0.1647804230451584,293.31707763671875,297.1499938964844,293.1499938964844,0.1000426039099693,-2407.59130859375,304.1705322265625,0.7486116886138916,0.1599272936582565,0.1541029661893844,293.2031555175781,297.1499938964844,293.1499938964844,0.2609354555606842,-3826.02197265625,304.1609191894531,0.9719152450561525,0.3492330908775329,0.2450750917196273,293.1505432128906,297.1499938964844,293.1499938964844,0.3006937801837921,-5770.35302734375,304.2236328125,0.9990000128746032,0.4576556086540222,0.3678420484066009,293.1795349121094,297.1499938964844,293.1499938964844,0.0213156901299953,-4487.6533203125,304.1546325683594,0.5380806922912598,0.0621836744248867,0.2875968813896179,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2949980199337005,0.9406694769859314,0.9406694769859314,1.0,1.0,-1.4635000228881836,0.6409183144569397,0.8225816488265991,0.2989456355571747,0.0,0.0,0.4378863573074341,50.824928283691406,43.0,15.921552658081056,-10976.9560546875,304.4331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.78515625,18000.0,0.0,0.0,0.2554751634597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666627407073974,0.3666676878929138,-4.950952188664815e-06,0.0,0.0002592748205643,0.0,0.0,18.245576858520508,0.0,0.0,0.0,0.3277084827423095,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142500936985015,-2544.70751953125,304.16845703125,0.7749372720718384,0.1784383058547973,0.1627760827541351,293.31988525390625,297.1499938964844,293.1499938964844,0.098120093345642,-2370.4228515625,304.1702880859375,0.7443619966506958,0.1572591662406921,0.1516060680150985,293.204833984375,297.1499938964844,293.1499938964844,0.2602361738681793,-3818.208984375,304.1601867675781,0.970540165901184,0.348233550786972,0.2443936914205551,293.1312561035156,297.1499938964844,293.1499938964844,0.3008317649364471,-5777.99658203125,304.2098999023437,0.9990000128746032,0.4614455103874206,0.3684358298778534,293.1802673339844,297.1499938964844,293.1499938964844,0.0210039466619491,-4455.75341796875,304.15435791015625,0.5359771847724915,0.0616684965789318,0.2853312492370605,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942233383655548,0.94054514169693,0.94054514169693,1.0,1.0,-1.4552655220031738,0.6371099352836609,0.8181555867195129,0.2966980338096618,0.0,0.0,0.4320230185985565,50.793739318847656,61.0,-8.54593563079834,-10837.263671875,300.65850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,307.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.4765625,18000.0,0.0,0.0,0.2518702745437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572192788124084,0.3572241961956024,-4.907883067062357e-06,0.0,0.0002556162944529,0.0,0.0,17.547494888305664,0.0,0.0,0.0,0.324942797422409,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111132279038429,-2488.998046875,304.16754150390625,0.7588877081871033,0.1739054918289184,0.1588291525840759,293.3254699707031,297.1499938964844,293.1499938964844,0.0943802669644355,-2297.98876953125,304.16973876953125,0.7279974222183228,0.1518243998289108,0.1466150283813476,293.2081604003906,297.1499938964844,293.1499938964844,0.2591456472873688,-3806.31982421875,304.1585998535156,0.9562110900878906,0.3461686968803406,0.2430580705404281,293.1220703125,297.1499938964844,293.1499938964844,0.3142320811748504,-5997.63671875,304.16717529296875,0.9990000128746032,0.4638685882091522,0.3827630877494812,293.1820068359375,297.1499938964844,293.1499938964844,0.0204491019248962,-4399.15478515625,304.1538391113281,0.5245070457458496,0.0605505853891372,0.2810186445713043,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979567945003509,0.9402965903282166,0.9402965903282166,1.0,1.0,-1.454944729804993,0.6369917392730713,0.8179530501365662,0.2964767813682556,0.0,0.0,0.4246544539928436,53.65965270996094,79.0,-42.59318161010742,-10688.078125,307.6134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0390625,18000.0,0.0,0.0,0.2446329891681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451293706893921,0.3451342284679413,-4.8478150347364135e-06,0.0,0.0002482713898643,0.0,0.0,16.659231185913086,0.0,0.0,0.0,0.3213345408439636,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111132279038429,-2488.998046875,304.16754150390625,0.7588877081871033,0.1739054918289184,0.1588291525840759,293.3254699707031,297.1499938964844,293.1499938964844,0.0943802669644355,-2297.98876953125,304.16973876953125,0.7279974222183228,0.1518243998289108,0.1466150283813476,293.2081604003906,297.1499938964844,293.1499938964844,0.2591456472873688,-3806.31982421875,304.1585998535156,0.9562110900878906,0.3461686968803406,0.2430580705404281,293.1220703125,297.1499938964844,293.1499938964844,0.3142320811748504,-5997.63671875,304.16717529296875,0.9990000128746032,0.4638685882091522,0.3827630877494812,293.1820068359375,297.1499938964844,293.1499938964844,0.0204491019248962,-4399.15478515625,304.1538391113281,0.5245070457458496,0.0605505853891372,0.2810186445713043,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979567945003509,0.9402965903282166,0.9402965903282166,1.0,1.0,-1.454944729804993,0.6369917392730713,0.8179530501365662,0.2964767813682556,0.0,0.0,0.4246544539928436,53.65965270996094,79.0,-42.59318161010742,-10688.078125,307.6134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0390625,18000.0,0.0,0.0,0.2446329891681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451293706893921,0.3451342284679413,-4.8478150347364135e-06,0.0,0.0002482713898643,0.0,0.0,16.659231185913086,0.0,0.0,0.0,0.3213345408439636,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082508414983749,-2438.26171875,304.1664733886719,0.736026406288147,0.1693097949028015,0.1549476832151413,293.3309936523437,297.1499938964844,293.1499938964844,0.0908132493495941,-2229.053466796875,304.16912841796875,0.7031084299087524,0.1462577134370803,0.1416237652301788,293.21148681640625,297.1499938964844,293.1499938964844,0.2586226761341095,-3801.370361328125,304.1566772460937,0.9289005994796752,0.3440185785293579,0.2417535036802292,293.1571960449219,297.1499938964844,293.1499938964844,0.3425202965736389,-6442.52978515625,304.1142578125,0.9990000128746032,0.457547664642334,0.4110956490039825,293.184814453125,297.1499938964844,293.1499938964844,0.019896799698472,-4343.35498046875,304.1534729003906,0.5069702863693237,0.059168804436922,0.2762892246246338,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073794543743133,0.9400479793548584,0.9400479793548584,1.0,1.0,-1.4710551500320437,0.6445033550262451,0.8265517950057983,0.3006065189838409,0.0,0.0,0.4266546666622162,59.9515495300293,82.0,-60.69145584106445,-10715.1201171875,330.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2379952222108841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442122638225555,0.3442170917987823,-4.826654276257614e-06,0.0,0.0002415348862996,0.0,0.0,16.541034698486328,0.0,0.0,0.0,0.3208125829696655,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082508414983749,-2438.26171875,304.1664733886719,0.736026406288147,0.1693097949028015,0.1549476832151413,293.3309936523437,297.1499938964844,293.1499938964844,0.0908132493495941,-2229.053466796875,304.16912841796875,0.7031084299087524,0.1462577134370803,0.1416237652301788,293.21148681640625,297.1499938964844,293.1499938964844,0.2586226761341095,-3801.370361328125,304.1566772460937,0.9289005994796752,0.3440185785293579,0.2417535036802292,293.1571960449219,297.1499938964844,293.1499938964844,0.3425202965736389,-6442.52978515625,304.1142578125,0.9990000128746032,0.457547664642334,0.4110956490039825,293.184814453125,297.1499938964844,293.1499938964844,0.019896799698472,-4343.35498046875,304.1534729003906,0.5069702863693237,0.059168804436922,0.2762892246246338,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073794543743133,0.9400479793548584,0.9400479793548584,1.0,1.0,-1.4710551500320437,0.6445033550262451,0.8265517950057983,0.3006065189838409,0.0,0.0,0.4266546666622162,59.9515495300293,82.0,-60.69145584106445,-10715.1201171875,330.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2379952222108841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442122638225555,0.3442170917987823,-4.826654276257614e-06,0.0,0.0002415348862996,0.0,0.0,16.541034698486328,0.0,0.0,0.0,0.3208125829696655,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051188483834266,-2381.705810546875,304.1662292480469,0.7131277918815613,0.1647200882434845,0.1510883569717407,293.33612060546875,297.1499938964844,293.1499938964844,0.0869504436850547,-2153.73486328125,304.1692199707031,0.6757445931434631,0.1406338512897491,0.1365950107574463,293.2145080566406,297.1499938964844,293.1499938964844,0.2574146091938019,-3787.61279296875,304.156494140625,0.9011972546577454,0.3418519496917724,0.2404539287090301,293.2207336425781,297.1499938964844,293.1499938964844,0.3562845587730407,-6655.49072265625,304.1064758300781,0.9892520904541016,0.4444837868213653,0.4246506690979004,293.1882019042969,297.1499938964844,293.1499938964844,0.0191619526594877,-4263.361328125,304.1535339355469,0.4898032546043396,0.0576042123138904,0.2707188427448272,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147299587726593,0.9392567276954652,0.9392567276954652,1.0,1.0,-1.467293381690979,0.642666220664978,0.824627161026001,0.2997643053531647,0.0,0.0,0.4302474856376648,67.25337219238281,85.0,-22.42405891418457,-10730.955078125,347.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507568359375,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.046875,18000.0,0.0,0.0,0.2328398078680038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487809896469116,0.3487858176231384,-4.837771939492086e-06,0.0,0.0002363028033869,0.0,0.0,16.835845947265625,0.0,0.0,0.0,0.3219514191150665,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051188483834266,-2381.705810546875,304.1662292480469,0.7131277918815613,0.1647200882434845,0.1510883569717407,293.33612060546875,297.1499938964844,293.1499938964844,0.0869504436850547,-2153.73486328125,304.1692199707031,0.6757445931434631,0.1406338512897491,0.1365950107574463,293.2145080566406,297.1499938964844,293.1499938964844,0.2574146091938019,-3787.61279296875,304.156494140625,0.9011972546577454,0.3418519496917724,0.2404539287090301,293.2207336425781,297.1499938964844,293.1499938964844,0.3562845587730407,-6655.49072265625,304.1064758300781,0.9892520904541016,0.4444837868213653,0.4246506690979004,293.1882019042969,297.1499938964844,293.1499938964844,0.0191619526594877,-4263.361328125,304.1535339355469,0.4898032546043396,0.0576042123138904,0.2707188427448272,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147299587726593,0.9392567276954652,0.9392567276954652,1.0,1.0,-1.467293381690979,0.642666220664978,0.824627161026001,0.2997643053531647,0.0,0.0,0.4302474856376648,67.25337219238281,85.0,-22.42405891418457,-10730.955078125,347.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507568359375,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.046875,18000.0,0.0,0.0,0.2328398078680038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487809896469116,0.3487858176231384,-4.837771939492086e-06,0.0,0.0002363028033869,0.0,0.0,16.835845947265625,0.0,0.0,0.0,0.3219514191150665,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.1019704714417457,-2323.46484375,304.1668395996094,0.6922422647476196,0.1607511043548584,0.1478133499622345,293.34033203125,297.1499938964844,293.1499938964844,0.0831951946020126,-2079.759033203125,304.16998291015625,0.6539047956466675,0.1357346624135971,0.1322770863771438,293.2171325683594,297.1499938964844,293.1499938964844,0.2551112174987793,-3759.832763671875,304.15850830078125,0.8806107044219971,0.3399218022823334,0.2393448650836944,293.25,297.1499938964844,293.1499938964844,0.3490527868270874,-6530.625,304.13140869140625,0.9649062752723694,0.4370187520980835,0.4165868759155273,293.1910705566406,297.1499938964844,293.1499938964844,0.0184122007340192,-4174.57568359375,304.1537780761719,0.4748123288154602,0.0561932325363159,0.2658432424068451,291.1767578125,291.1499938964844,271.9164428710937,270.61639404296875,283.93804931640625,293.28912353515625,291.17828369140625,1.0,0.3190487623214721,0.93857741355896,0.93857741355896,1.0,1.0,-1.4424561262130735,0.631105899810791,0.8113502860069275,0.2931935787200928,0.0,0.0,0.4243146777153015,73.84290313720703,85.0,24.11876678466797,-10553.4287109375,351.5522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50848388671875,307.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8203125,18000.0,0.0,0.0,0.229353591799736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450586199760437,0.3450634479522705,-4.837768301513279e-06,0.0,0.0002327647380298,0.0,0.0,16.623781204223633,0.0,0.0,0.0,0.321073830127716,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014847308397293,-2314.519287109375,304.1668395996094,0.6892220377922058,0.1600935459136963,0.1472628563642501,293.3410339355469,297.1499938964844,293.1499938964844,0.0825963616371154,-2068.068115234375,304.1700439453125,0.6508384943008423,0.1349178850650787,0.1315496563911438,293.2175598144531,297.1499938964844,293.1499938964844,0.2548145949840545,-3756.328369140625,304.1586303710937,0.8778150081634521,0.3395953476428985,0.2391504347324371,293.25274658203125,297.1499938964844,293.1499938964844,0.3481753468513489,-6516.51123046875,304.1341247558594,0.96135413646698,0.4361338019371032,0.4156538844108581,293.1915588378906,297.1499938964844,293.1499938964844,0.0182921309024095,-4160.44091796875,304.15380859375,0.4723219275474548,0.0559550747275352,0.2649763822555542,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196390271186828,0.9384654760360718,0.9384654760360718,1.0,1.0,-1.4385277032852173,0.6292813420295715,0.8092463612556458,0.2921505868434906,0.0,0.0,0.4235087633132934,74.7999267578125,88.0,21.25845527648925,-10513.0849609375,352.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,307.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.916015625,18000.0,0.0,0.0,0.2288062572479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437735438346863,0.3437783718109131,-4.8342089939978905e-06,0.0,0.0002322092623217,0.0,0.0,16.539724349975586,0.0,0.0,0.0,0.3207567632198334,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998013764619827,-2283.518798828125,304.1668395996094,0.6793616414070129,0.1577720642089843,0.1453056633472442,293.343505859375,297.1499938964844,293.1499938964844,0.0804873630404472,-2027.0570068359373,304.17022705078125,0.6409135460853577,0.1320180892944336,0.1289525032043457,293.2191162109375,297.1499938964844,293.1499938964844,0.2538451254367828,-3744.94775390625,304.1588134765625,0.8689616918563843,0.3384345471858978,0.2384472340345382,293.2598571777344,297.1499938964844,293.1499938964844,0.3456553220748901,-6476.16259765625,304.1415405273437,0.9498025178909302,0.4334316551685333,0.4128903448581695,293.1931457519531,297.1499938964844,293.1499938964844,0.0178716909140348,-4110.716796875,304.15386962890625,0.4629275202751159,0.0551124066114425,0.261835515499115,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215172886848449,0.9380698800086976,0.9380698800086976,1.0,1.0,-1.425127387046814,0.623062014579773,0.802065372467041,0.2885967791080475,0.0,0.0,0.4213046133518219,77.9404525756836,88.0,14.415834426879885,-10393.0947265625,353.2456359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176940917969,307.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.888671875,18000.0,0.0,0.0,0.2268971353769302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402681052684784,0.3402729332447052,-4.821068159799324e-06,0.0,0.0002302717475686,0.0,0.0,16.300899505615234,0.0,0.0,0.0,0.3198261857032776,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.098090261220932,-2251.841796875,304.1669006347656,0.6705697774887085,0.1554608792066574,0.1433410197496414,293.3458557128906,297.1499938964844,293.1499938964844,0.0783220380544662,-1985.0733642578125,304.1705017089844,0.632074236869812,0.1291043907403946,0.1263245940208435,293.2206115722656,297.1499938964844,293.1499938964844,0.2527822852134704,-3732.390380859375,304.1591491699219,0.8613919019699097,0.3372669816017151,0.2377271801233291,293.2642822265625,297.1499938964844,293.1499938964844,0.3434970676898956,-6441.92529296875,304.14697265625,0.9396249055862428,0.4311701357364654,0.4106853306293487,293.19464111328125,297.1499938964844,293.1499938964844,0.0174445807933807,-4059.001953125,304.1539611816406,0.4535333216190338,0.0542748942971229,0.2586333453655243,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231143653392792,0.9378033876419068,0.9378033876419068,1.0,1.0,-1.412258267402649,0.6171004772186279,0.795157790184021,0.2851945757865906,0.0,0.0,0.4185713231563568,80.76455688476562,91.0,15.253830909729004,-10285.353515625,353.9149780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,307.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.225054457783699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372204601764679,0.3372252881526947,-4.809382971870946e-06,0.0,0.0002284016518387,0.0,0.0,16.093887329101562,0.0,0.0,0.0,0.318970650434494,4.0,0.0,1.0
