time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947192013263702,-2189.261962890625,304.1668701171875,0.6554052233695984,0.1508828699588775,0.1394204497337341,293.3502197265625,297.1499938964844,293.1499938964844,0.0739376097917556,-1900.8095703125,304.17095947265625,0.6159248948097229,0.1232543513178825,0.1210122630000114,293.2233581542969,297.1499938964844,293.1499938964844,0.2506905198097229,-3707.74658203125,304.1595764160156,0.8489110469818115,0.3349215090274811,0.2362561970949173,293.2691650390625,297.1499938964844,293.1499938964844,0.3398908376693725,-6385.63232421875,304.15386962890625,0.9224926233291626,0.4272769093513489,0.407065749168396,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181121021509,-3956.288330078125,304.1540222167969,0.4378583133220672,0.0526271611452102,0.2522012591361999,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256585896015167,0.9372703433036804,0.9372703433036804,1.0,1.0,-1.387341856956482,0.6055788397789001,0.7817630171775818,0.2786248922348022,0.0,0.0,0.4125533103942871,85.71570587158203,79.0,8.11752986907959,-10055.9814453125,353.8648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215085178613662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298384547233581,0.3298432528972626,-4.783260010299273e-06,0.0,0.0002248029923066,0.0,0.0,15.604477882385254,0.0,0.0,0.0,0.3169860243797302,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947192013263702,-2189.261962890625,304.1668701171875,0.6554052233695984,0.1508828699588775,0.1394204497337341,293.3502197265625,297.1499938964844,293.1499938964844,0.0739376097917556,-1900.8095703125,304.17095947265625,0.6159248948097229,0.1232543513178825,0.1210122630000114,293.2233581542969,297.1499938964844,293.1499938964844,0.2506905198097229,-3707.74658203125,304.1595764160156,0.8489110469818115,0.3349215090274811,0.2362561970949173,293.2691650390625,297.1499938964844,293.1499938964844,0.3398908376693725,-6385.63232421875,304.15386962890625,0.9224926233291626,0.4272769093513489,0.407065749168396,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181121021509,-3956.288330078125,304.1540222167969,0.4378583133220672,0.0526271611452102,0.2522012591361999,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256585896015167,0.9372703433036804,0.9372703433036804,1.0,1.0,-1.387341856956482,0.6055788397789001,0.7817630171775818,0.2786248922348022,0.0,0.0,0.4125533103942871,85.71570587158203,79.0,8.11752986907959,-10055.9814453125,353.8648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215085178613662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298384547233581,0.3298432528972626,-4.783260010299273e-06,0.0,0.0002248029923066,0.0,0.0,15.604477882385254,0.0,0.0,0.0,0.3169860243797302,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912787541747093,-2125.20947265625,304.1669921875,0.6486318707466125,0.1464096307754516,0.1353845000267028,293.3539733886719,297.1499938964844,293.1499938964844,0.0693398863077163,-1813.6414794921875,304.1716613769531,0.605590283870697,0.1174187064170837,0.1154944971203804,293.2256164550781,297.1499938964844,293.1499938964844,0.2484567016363144,-3681.37548828125,304.1600952148437,0.8465796709060669,0.3326020538806915,0.2346429675817489,293.2716064453125,297.1499938964844,293.1499938964844,0.3364583849906921,-6332.8974609375,304.15826416015625,0.918916881084442,0.4237572848796844,0.4037008583545685,293.1990966796875,297.1499938964844,293.1499938964844,0.0157403592020273,-3842.759033203125,304.1541442871094,0.4309644401073456,0.0510435067117214,0.2450417727231979,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222628533840179,0.9367373585700988,0.9367373585700988,1.0,1.0,-1.3613038063049316,0.5935664772987366,0.7677373290061951,0.2717946171760559,0.0,0.0,0.4063300788402557,85.53536987304688,67.0,7.608513355255127,-9837.3896484375,341.27313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.218036338686943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225506544113159,0.3225554227828979,-4.757076567329932e-06,0.0,0.0002212791587226,0.0,0.0,15.127434730529783,0.0,0.0,0.0,0.3150318562984466,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912787541747093,-2125.20947265625,304.1669921875,0.6486318707466125,0.1464096307754516,0.1353845000267028,293.3539733886719,297.1499938964844,293.1499938964844,0.0693398863077163,-1813.6414794921875,304.1716613769531,0.605590283870697,0.1174187064170837,0.1154944971203804,293.2256164550781,297.1499938964844,293.1499938964844,0.2484567016363144,-3681.37548828125,304.1600952148437,0.8465796709060669,0.3326020538806915,0.2346429675817489,293.2716064453125,297.1499938964844,293.1499938964844,0.3364583849906921,-6332.8974609375,304.15826416015625,0.918916881084442,0.4237572848796844,0.4037008583545685,293.1990966796875,297.1499938964844,293.1499938964844,0.0157403592020273,-3842.759033203125,304.1541442871094,0.4309644401073456,0.0510435067117214,0.2450417727231979,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222628533840179,0.9367373585700988,0.9367373585700988,1.0,1.0,-1.3613038063049316,0.5935664772987366,0.7677373290061951,0.2717946171760559,0.0,0.0,0.4063300788402557,85.53536987304688,67.0,7.608513355255127,-9837.3896484375,341.27313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.218036338686943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225506544113159,0.3225554227828979,-4.757076567329932e-06,0.0,0.0002212791587226,0.0,0.0,15.127434730529783,0.0,0.0,0.0,0.3150318562984466,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878992080688476,-2062.291259765625,304.1669616699219,0.6478114128112793,0.1422404497861862,0.1314177960157394,293.35614013671875,297.1499938964844,293.1499938964844,0.0646586865186691,-1726.38037109375,304.1722106933594,0.6004788875579834,0.1118071898818016,0.1099670678377151,293.2265319824219,297.1499938964844,293.1499938964844,0.2462138682603836,-3654.900634765625,304.16046142578125,0.8517565131187439,0.3304977416992187,0.2330217808485031,293.2720947265625,297.1499938964844,293.1499938964844,0.3330886960029602,-6281.6787109375,304.1610717773437,0.9253107309341432,0.4205744862556457,0.4004742801189422,293.199462890625,297.1499938964844,293.1499938964844,0.0149169834330677,-3733.14697265625,304.1503295898437,0.4306010603904724,0.050000000745058,0.2383809238672256,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150799870491028,0.936385214328766,0.936385214328766,1.0,1.0,-1.336089849472046,0.5819807052612305,0.7541092038154602,0.2651807367801666,0.0,0.0,0.399436205625534,81.46100616455078,55.0,5.2896013259887695,-9620.255859375,320.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145357578992843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144566118717193,0.314461350440979,-4.7293096940848045e-06,0.0,0.0002177265123464,0.0,0.0,14.609786987304688,0.0,0.0,0.0,0.3129189312458038,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878992080688476,-2062.291259765625,304.1669616699219,0.6478114128112793,0.1422404497861862,0.1314177960157394,293.35614013671875,297.1499938964844,293.1499938964844,0.0646586865186691,-1726.38037109375,304.1722106933594,0.6004788875579834,0.1118071898818016,0.1099670678377151,293.2265319824219,297.1499938964844,293.1499938964844,0.2462138682603836,-3654.900634765625,304.16046142578125,0.8517565131187439,0.3304977416992187,0.2330217808485031,293.2720947265625,297.1499938964844,293.1499938964844,0.3330886960029602,-6281.6787109375,304.1610717773437,0.9253107309341432,0.4205744862556457,0.4004742801189422,293.199462890625,297.1499938964844,293.1499938964844,0.0149169834330677,-3733.14697265625,304.1503295898437,0.4306010603904724,0.050000000745058,0.2383809238672256,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150799870491028,0.936385214328766,0.936385214328766,1.0,1.0,-1.336089849472046,0.5819807052612305,0.7541092038154602,0.2651807367801666,0.0,0.0,0.399436205625534,81.46100616455078,55.0,5.2896013259887695,-9620.255859375,320.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145357578992843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144566118717193,0.314461350440979,-4.7293096940848045e-06,0.0,0.0002177265123464,0.0,0.0,14.609786987304688,0.0,0.0,0.0,0.3129189312458038,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.08472790569067,-2003.4913330078125,304.16656494140625,0.6523474454879761,0.1383767127990722,0.1276461035013198,293.3567199707031,297.1499938964844,293.1499938964844,0.0600718855857849,-1642.5711669921875,304.1724548339844,0.6005125045776367,0.1064683869481086,0.1046035438776016,293.2261657714844,297.1499938964844,293.1499938964844,0.2442382276058197,-3631.736328125,304.1602478027344,0.864017128944397,0.3286287486553192,0.2314971536397934,293.27105712890625,297.1499938964844,293.1499938964844,0.330062061548233,-6236.18896484375,304.1623840332031,0.9406937956809998,0.4176890850067138,0.3974458575248718,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972583606839,-3704.028564453125,304.1332092285156,0.4403649866580963,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054469525814056,0.9360330700874328,0.9360330700874328,1.0,1.0,-1.317576885223389,0.5734921097755432,0.7440848350524902,0.2603312730789184,0.0,0.0,0.3932677209377289,74.5856704711914,43.0,-3.0349602699279785,-9441.0654296875,296.9987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095703125,306.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109874486923217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068724870681762,0.3068771958351135,-4.702218120655743e-06,0.0,0.0002141254371963,0.0,0.0,14.129536628723145,0.0,0.0,0.0,0.3109517097473144,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.08472790569067,-2003.4913330078125,304.16656494140625,0.6523474454879761,0.1383767127990722,0.1276461035013198,293.3567199707031,297.1499938964844,293.1499938964844,0.0600718855857849,-1642.5711669921875,304.1724548339844,0.6005125045776367,0.1064683869481086,0.1046035438776016,293.2261657714844,297.1499938964844,293.1499938964844,0.2442382276058197,-3631.736328125,304.1602478027344,0.864017128944397,0.3286287486553192,0.2314971536397934,293.27105712890625,297.1499938964844,293.1499938964844,0.330062061548233,-6236.18896484375,304.1623840332031,0.9406937956809998,0.4176890850067138,0.3974458575248718,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972583606839,-3704.028564453125,304.1332092285156,0.4403649866580963,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054469525814056,0.9360330700874328,0.9360330700874328,1.0,1.0,-1.317576885223389,0.5734921097755432,0.7440848350524902,0.2603312730789184,0.0,0.0,0.3932677209377289,74.5856704711914,43.0,-3.0349602699279785,-9441.0654296875,296.9987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095703125,306.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109874486923217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068724870681762,0.3068771958351135,-4.702218120655743e-06,0.0,0.0002141254371963,0.0,0.0,14.129536628723145,0.0,0.0,0.0,0.3109517097473144,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831856876611709,-1974.984130859375,304.1663818359375,0.656196117401123,0.1365116089582443,0.1258093267679214,293.3566589355469,297.1499938964844,293.1499938964844,0.0577886663377285,-1601.4586181640625,304.1725158691406,0.6019418239593506,0.1038589924573898,0.1019665673375129,293.22576904296875,297.1499938964844,293.1499938964844,0.243303433060646,-3620.785888671875,304.1600952148437,0.8723798990249634,0.3277464807033539,0.2307606637477874,293.270263671875,297.1499938964844,293.1499938964844,0.3286145329475403,-6214.51708984375,304.16278076171875,0.950724959373474,0.4163132309913635,0.3959822356700897,293.1990661621094,297.1499938964844,293.1499938964844,0.0145947951823472,-3690.858642578125,304.1244812011719,0.4473974108695984,0.050000000745058,0.2359251230955124,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999290227890014,0.9358569979667664,0.9358569979667664,1.0,1.0,-1.3086968660354614,0.5694237351417542,0.7392731308937073,0.25801682472229,0.0,0.0,0.3905569314956665,70.5830307006836,43.0,-4.119666576385498,-9361.3896484375,284.3507995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,306.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.2092256844043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036569058895111,0.303661584854126,-4.690465175372083e-06,0.0,0.000212337472476,0.0,0.0,13.92747402191162,0.0,0.0,0.0,0.3101154267787933,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816506147384643,-1946.65576171875,304.16619873046875,0.6611366271972656,0.1346783488988876,0.1239944770932197,293.35650634765625,297.1499938964844,293.1499938964844,0.0554925464093685,-1560.4873046875,304.172607421875,0.6042587161064148,0.1012750789523124,0.0993476137518882,293.2252502441406,297.1499938964844,293.1499938964844,0.2423612922430038,-3609.71630859375,304.15997314453125,0.8823069334030151,0.3268865644931793,0.2300349771976471,293.26934814453125,297.1499938964844,293.1499938964844,0.3271551430225372,-6192.65234375,304.1631164550781,0.9619293212890624,0.4149671196937561,0.3945408165454864,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863026216626,-3676.65234375,304.11572265625,0.4558850824832916,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940208911895752,0.9356923699378968,0.9356923699378968,1.0,1.0,-1.29984712600708,0.5653733611106873,0.7344737648963928,0.2557144463062286,0.0,0.0,0.3878222703933716,66.32514190673828,31.0,-3.638218641281128,-9283.5625,271.30670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074826061725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005510568618774,0.3005557358264923,-4.679663106799126e-06,0.0,0.0002105684689013,0.0,0.0,13.735105514526367,0.0,0.0,0.0,0.3093193471431732,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786105245351791,-1890.7713623046875,304.1658630371094,0.6748831272125244,0.1310973912477493,0.1204238533973693,293.3558959960937,297.1499938964844,293.1499938964844,0.0508662611246109,-1479.02490234375,304.1727905273437,0.6117481589317322,0.0961659848690033,0.0941490903496742,293.2240905761719,297.1499938964844,293.1499938964844,0.2404884397983551,-3587.660888671875,304.1597595214844,0.9076036214828492,0.3252165913581848,0.2286063581705093,293.2673645019531,297.1499938964844,293.1499938964844,0.3242500424385071,-6149.1279296875,304.16357421875,0.9865397214889526,0.4123449623584747,0.3917082548141479,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595851793885,-3646.41259765625,304.0982971191406,0.4755909144878387,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.281185895204544,0.9353630542755128,0.9353630542755128,1.0,1.0,-1.2822290658950806,0.5573208928108215,0.7249082326889038,0.2511428892612457,0.0,0.0,0.3823932707309723,57.26017761230469,25.0,-2.412891626358032,-9129.9580078125,244.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040531486272812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944429814815521,0.294447660446167,-4.659288151742658e-06,0.0,0.0002070880145765,0.0,0.0,13.362716674804688,0.0,0.0,0.0,0.3077850341796875,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786105245351791,-1890.7713623046875,304.1658630371094,0.6748831272125244,0.1310973912477493,0.1204238533973693,293.3558959960937,297.1499938964844,293.1499938964844,0.0508662611246109,-1479.02490234375,304.1727905273437,0.6117481589317322,0.0961659848690033,0.0941490903496742,293.2240905761719,297.1499938964844,293.1499938964844,0.2404884397983551,-3587.660888671875,304.1597595214844,0.9076036214828492,0.3252165913581848,0.2286063581705093,293.2673645019531,297.1499938964844,293.1499938964844,0.3242500424385071,-6149.1279296875,304.16357421875,0.9865397214889526,0.4123449623584747,0.3917082548141479,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595851793885,-3646.41259765625,304.0982971191406,0.4755909144878387,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.281185895204544,0.9353630542755128,0.9353630542755128,1.0,1.0,-1.2822290658950806,0.5573208928108215,0.7249082326889038,0.2511428892612457,0.0,0.0,0.3823932707309723,57.26017761230469,25.0,-2.412891626358032,-9129.9580078125,244.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040531486272812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944429814815521,0.294447660446167,-4.659288151742658e-06,0.0,0.0002070880145765,0.0,0.0,13.362716674804688,0.0,0.0,0.0,0.3077850341796875,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756677761673927,-1836.998291015625,304.1654663085937,0.6877820491790771,0.1276278793811798,0.1170229241251945,293.35498046875,297.1499938964844,293.1499938964844,0.0462730675935745,-1399.3525390625,304.1728210449219,0.6172886490821838,0.0911308005452156,0.0890926867723465,293.2227783203125,297.1499938964844,293.1499938964844,0.2386619597673416,-3566.066650390625,304.1595764160156,0.9344529509544371,0.3236050605773926,0.2272735387086868,293.2619934082031,297.1499938964844,293.1499938964844,0.3134492039680481,-5980.84521484375,304.17852783203125,0.9990000128746032,0.4104316234588623,0.3805932402610779,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708209946751,-3620.852294921875,304.0811767578125,0.4896682500839233,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691564261913299,0.9350337982177734,0.9350337982177734,1.0,1.0,-1.2555978298187256,0.5451492667198181,0.7104485034942627,0.2443682104349136,0.0,0.0,0.3766794502735138,49.96939468383789,25.0,8.915525436401367,-8953.6396484375,219.06610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006854116916656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884545922279358,0.2884592413902282,-4.640099632524652e-06,0.0,0.000203670177143,0.0,0.0,13.00419807434082,0.0,0.0,0.0,0.3063043355941772,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756677761673927,-1836.998291015625,304.1654663085937,0.6877820491790771,0.1276278793811798,0.1170229241251945,293.35498046875,297.1499938964844,293.1499938964844,0.0462730675935745,-1399.3525390625,304.1728210449219,0.6172886490821838,0.0911308005452156,0.0890926867723465,293.2227783203125,297.1499938964844,293.1499938964844,0.2386619597673416,-3566.066650390625,304.1595764160156,0.9344529509544371,0.3236050605773926,0.2272735387086868,293.2619934082031,297.1499938964844,293.1499938964844,0.3134492039680481,-5980.84521484375,304.17852783203125,0.9990000128746032,0.4104316234588623,0.3805932402610779,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708209946751,-3620.852294921875,304.0811767578125,0.4896682500839233,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691564261913299,0.9350337982177734,0.9350337982177734,1.0,1.0,-1.2555978298187256,0.5451492667198181,0.7104485034942627,0.2443682104349136,0.0,0.0,0.3766794502735138,49.96939468383789,25.0,8.915525436401367,-8953.6396484375,219.06610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006854116916656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884545922279358,0.2884592413902282,-4.640099632524652e-06,0.0,0.000203670177143,0.0,0.0,13.00419807434082,0.0,0.0,0.0,0.3063043355941772,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726752132177352,-1782.39208984375,304.1653137207031,0.6943987607955933,0.1241958811879158,0.1137913912534713,293.3541259765625,297.1499938964844,293.1499938964844,0.0416419208049774,-1319.5550537109375,304.1729431152344,0.6169477701187134,0.0861143916845321,0.0841931924223899,293.2217102050781,297.1499938964844,293.1499938964844,0.2364290952682495,-3539.13525390625,304.1600646972656,0.9520628452301024,0.3219783008098602,0.2260362356901168,293.2324523925781,297.1499938964844,293.1499938964844,0.2928699553012848,-5659.62939453125,304.2027587890625,0.9990000128746032,0.4135421216487884,0.3602692484855652,293.19879150390625,297.1499938964844,293.1499938964844,0.013907921500504,-3596.672119140625,304.064697265625,0.4987430870532989,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592590153217315,0.9347545504570008,0.9347545504570008,1.0,1.0,-1.219049096107483,0.5285654067993164,0.6904836893081665,0.2349694818258285,0.0,0.0,0.3652792274951935,45.40771865844727,28.0,25.51695442199707,-8690.1767578125,196.97091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971081048250198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780149579048157,0.2780195474624634,-4.614121735357912e-06,0.0,0.0002000396780204,0.0,0.0,12.408367156982422,0.0,0.0,0.0,0.3038824200630188,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726752132177352,-1782.39208984375,304.1653137207031,0.6943987607955933,0.1241958811879158,0.1137913912534713,293.3541259765625,297.1499938964844,293.1499938964844,0.0416419208049774,-1319.5550537109375,304.1729431152344,0.6169477701187134,0.0861143916845321,0.0841931924223899,293.2217102050781,297.1499938964844,293.1499938964844,0.2364290952682495,-3539.13525390625,304.1600646972656,0.9520628452301024,0.3219783008098602,0.2260362356901168,293.2324523925781,297.1499938964844,293.1499938964844,0.2928699553012848,-5659.62939453125,304.2027587890625,0.9990000128746032,0.4135421216487884,0.3602692484855652,293.19879150390625,297.1499938964844,293.1499938964844,0.013907921500504,-3596.672119140625,304.064697265625,0.4987430870532989,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592590153217315,0.9347545504570008,0.9347545504570008,1.0,1.0,-1.219049096107483,0.5285654067993164,0.6904836893081665,0.2349694818258285,0.0,0.0,0.3652792274951935,45.40771865844727,28.0,25.51695442199707,-8690.1767578125,196.97091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971081048250198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780149579048157,0.2780195474624634,-4.614121735357912e-06,0.0,0.0002000396780204,0.0,0.0,12.408367156982422,0.0,0.0,0.0,0.3038824200630188,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698785930871963,-1732.1441650390625,304.16485595703125,0.6969166994094849,0.1207864731550216,0.1106265261769294,293.3533935546875,297.1499938964844,293.1499938964844,0.037175316363573,-1243.0032958984375,304.1727294921875,0.6126062870025635,0.0810893401503562,0.0793383568525314,293.2209167480469,297.1499938964844,293.1499938964844,0.2346952855587005,-3518.595703125,304.1596069335937,0.963229238986969,0.3203206956386566,0.2248127311468124,293.193115234375,297.1499938964844,293.1499938964844,0.2790826261043548,-5446.5078125,304.2077331542969,0.9990000128746032,0.419424831867218,0.3467020094394684,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071328401565,-3583.25439453125,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522733211517334,0.934475302696228,0.934475302696228,1.0,1.0,-1.1910896301269531,0.515921950340271,0.6751677393913269,0.2278269082307815,0.0,0.0,0.3545722365379333,42.444580078125,46.0,9.110004425048828,-8443.8935546875,181.89414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930132359266281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665422558784485,0.2665468454360962,-4.579797405313002e-06,0.0,0.0001958838984137,0.0,0.0,11.752900123596191,0.0,0.0,0.0,0.3012117147445678,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698785930871963,-1732.1441650390625,304.16485595703125,0.6969166994094849,0.1207864731550216,0.1106265261769294,293.3533935546875,297.1499938964844,293.1499938964844,0.037175316363573,-1243.0032958984375,304.1727294921875,0.6126062870025635,0.0810893401503562,0.0793383568525314,293.2209167480469,297.1499938964844,293.1499938964844,0.2346952855587005,-3518.595703125,304.1596069335937,0.963229238986969,0.3203206956386566,0.2248127311468124,293.193115234375,297.1499938964844,293.1499938964844,0.2790826261043548,-5446.5078125,304.2077331542969,0.9990000128746032,0.419424831867218,0.3467020094394684,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071328401565,-3583.25439453125,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522733211517334,0.934475302696228,0.934475302696228,1.0,1.0,-1.1910896301269531,0.515921950340271,0.6751677393913269,0.2278269082307815,0.0,0.0,0.3545722365379333,42.444580078125,46.0,9.110004425048828,-8443.8935546875,181.89414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930132359266281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665422558784485,0.2665468454360962,-4.579797405313002e-06,0.0,0.0001958838984137,0.0,0.0,11.752900123596191,0.0,0.0,0.0,0.3012117147445678,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685562863945961,-1708.6351318359375,304.16455078125,0.6933409571647644,0.1190824955701828,0.1091007515788078,293.3531494140625,297.1499938964844,293.1499938964844,0.0350276343524456,-1205.977294921875,304.1724853515625,0.6058922410011292,0.0785639137029647,0.0769576057791709,293.2206420898437,297.1499938964844,293.1499938964844,0.2339817583560943,-3510.255126953125,304.1591491699219,0.9621862173080444,0.3194760084152221,0.2242324203252792,293.1762084960937,297.1499938964844,293.1499938964844,0.2788223028182983,-5446.43505859375,304.1975402832031,0.9990000128746032,0.4222063720226288,0.3469009101390838,293.19873046875,297.1499938964844,293.1499938964844,0.013789152726531,-3581.779296875,304.0392761230469,0.5052410960197449,0.050000000745058,0.2309926748275756,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520854473114013,0.9343356490135192,0.9343356490135192,1.0,1.0,-1.185942530632019,0.5136154890060425,0.6723271012306213,0.2264575511217117,0.0,0.0,0.3498618006706238,42.40738296508789,46.0,-4.4976487159729,-8355.841796875,180.2110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.986328125,18000.0,0.0,0.0,0.1908138990402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614859044551849,0.2614904642105102,-4.564179107546806e-06,0.0,0.0001936518528964,0.0,0.0,11.467567443847656,0.0,0.0,0.0,0.300037682056427,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673285126686096,-1687.076904296875,304.1641540527344,0.6863915920257568,0.1173752918839454,0.107603907585144,293.3529663085937,297.1499938964844,293.1499938964844,0.0329735726118087,-1170.3343505859375,304.1721496582031,0.5957680940628052,0.0760271772742271,0.0745994821190834,293.220458984375,297.1499938964844,293.1499938964844,0.2335274368524551,-3505.226318359375,304.1582946777344,0.9564785361289978,0.3186208009719848,0.2236684113740921,293.167236328125,297.1499938964844,293.1499938964844,0.2834769487380981,-5524.6875,304.1803894042969,0.9990000128746032,0.4236416220664978,0.3519526422023773,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035854324698,-3586.060791015625,304.03009033203125,0.5027234554290771,0.050000000745058,0.2311693876981735,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537315189838409,0.934287428855896,0.934287428855896,1.0,1.0,-1.1869100332260132,0.5140576958656311,0.6728523373603821,0.2266789078712463,0.0,0.0,0.34717458486557,43.36357498168945,64.0,-26.689617156982425,-8301.75390625,182.4442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.42578125,18000.0,0.0,0.0,0.1885900199413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576564848423004,0.2576610445976257,-4.55054077974637e-06,0.0,0.0001913948945002,0.0,0.0,11.249167442321776,0.0,0.0,0.0,0.2991385757923126,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.06502216309309,-1647.0860595703125,304.16326904296875,0.6657817959785461,0.1139541715383529,0.104688785970211,293.352783203125,297.1499938964844,293.1499938964844,0.0290462113916873,-1101.383544921875,304.1713256835937,0.5674151182174683,0.0709237158298492,0.0699433758854866,293.2201843261719,297.1499938964844,293.1499938964844,0.2330198436975479,-3500.18310546875,304.1564025878906,0.933929204940796,0.3168894350528717,0.2225893586874008,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479455471039,-5859.9658203125,304.1353759765625,0.9990000128746032,0.4208572506904602,0.3732886910438537,293.199951171875,297.1499938964844,293.1499938964844,0.0138926254585385,-3605.026611328125,304.0094909667969,0.492849051952362,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617990374565124,0.9341909885406494,0.9341909885406494,1.0,1.0,-1.203058838844299,0.5213598012924194,0.6816989779472351,0.2307365238666534,0.0,0.0,0.348150372505188,47.72539138793945,67.0,-55.65443420410156,-8321.01953125,196.49122619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844486594200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563169598579407,0.2563214898109436,-4.537650511338143e-06,0.0,0.0001871919375844,0.0,0.0,11.154325485229492,0.0,0.0,0.0,0.2986864149570465,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.06502216309309,-1647.0860595703125,304.16326904296875,0.6657817959785461,0.1139541715383529,0.104688785970211,293.352783203125,297.1499938964844,293.1499938964844,0.0290462113916873,-1101.383544921875,304.1713256835937,0.5674151182174683,0.0709237158298492,0.0699433758854866,293.2201843261719,297.1499938964844,293.1499938964844,0.2330198436975479,-3500.18310546875,304.1564025878906,0.933929204940796,0.3168894350528717,0.2225893586874008,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479455471039,-5859.9658203125,304.1353759765625,0.9990000128746032,0.4208572506904602,0.3732886910438537,293.199951171875,297.1499938964844,293.1499938964844,0.0138926254585385,-3605.026611328125,304.0094909667969,0.492849051952362,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617990374565124,0.9341909885406494,0.9341909885406494,1.0,1.0,-1.203058838844299,0.5213598012924194,0.6816989779472351,0.2307365238666534,0.0,0.0,0.348150372505188,47.72539138793945,67.0,-55.65443420410156,-8321.01953125,196.49122619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844486594200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563169598579407,0.2563214898109436,-4.537650511338143e-06,0.0,0.0001871919375844,0.0,0.0,11.154325485229492,0.0,0.0,0.0,0.2986864149570465,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.062634527683258,-1605.8653564453125,304.162841796875,0.6473247408866882,0.110561765730381,0.1017919704318046,293.3526306152344,297.1499938964844,293.1499938964844,0.0252668820321559,-1029.7928466796875,304.17047119140625,0.5390128493309021,0.0658173412084579,0.0652770176529884,293.21990966796875,297.1499938964844,293.1499938964844,0.23232963681221,-3492.606689453125,304.15545654296875,0.9125884175300598,0.3151693344116211,0.2215132564306259,293.22381591796875,297.1499938964844,293.1499938964844,0.3239569365978241,-6166.216796875,304.10821533203125,0.9987830519676208,0.4111233055591583,0.3923439383506775,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646586030721,-3620.96533203125,303.98590087890625,0.4837741553783417,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689882516860962,0.934094488620758,0.934094488620758,1.0,1.0,-1.2168976068496704,0.5275747776031494,0.689322829246521,0.2343752831220626,0.0,0.0,0.3540023267269134,52.253379821777344,70.0,-42.73661422729492,-8408.962890625,210.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813409030437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611935436725616,0.2611981034278869,-4.54462588095339e-06,0.0,0.0001840379700297,0.0,0.0,11.407002449035645,0.0,0.0,0.0,0.299655556678772,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.062634527683258,-1605.8653564453125,304.162841796875,0.6473247408866882,0.110561765730381,0.1017919704318046,293.3526306152344,297.1499938964844,293.1499938964844,0.0252668820321559,-1029.7928466796875,304.17047119140625,0.5390128493309021,0.0658173412084579,0.0652770176529884,293.21990966796875,297.1499938964844,293.1499938964844,0.23232963681221,-3492.606689453125,304.15545654296875,0.9125884175300598,0.3151693344116211,0.2215132564306259,293.22381591796875,297.1499938964844,293.1499938964844,0.3239569365978241,-6166.216796875,304.10821533203125,0.9987830519676208,0.4111233055591583,0.3923439383506775,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646586030721,-3620.96533203125,303.98590087890625,0.4837741553783417,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689882516860962,0.934094488620758,0.934094488620758,1.0,1.0,-1.2168976068496704,0.5275747776031494,0.689322829246521,0.2343752831220626,0.0,0.0,0.3540023267269134,52.253379821777344,70.0,-42.73661422729492,-8408.962890625,210.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813409030437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611935436725616,0.2611981034278869,-4.54462588095339e-06,0.0,0.0001840379700297,0.0,0.0,11.407002449035645,0.0,0.0,0.0,0.299655556678772,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599898137152195,-1559.849609375,304.1629943847656,0.6272434592247009,0.1072262525558471,0.0990301966667175,293.352294921875,297.1499938964844,293.1499938964844,0.0217645727097988,-957.0471801757812,304.16949462890625,0.5091915726661682,0.0607492923736572,0.0607305988669395,293.21954345703125,297.1499938964844,293.1499938964844,0.2306257337331771,-3471.781494140625,304.1565246582031,0.8885919451713562,0.3134716749191284,0.2205222994089126,293.2543029785156,297.1499938964844,293.1499938964844,0.3158495724201202,-6035.1494140625,304.1351928710937,0.9733927845954896,0.4030001163482666,0.3839630782604217,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961466193199,-3626.692138671875,303.9610900878906,0.4706291258335113,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2745989263057709,0.933512568473816,0.933512568473816,1.0,1.0,-1.1979669332504272,0.5189570784568787,0.6790098547935486,0.2296418696641922,0.0,0.0,0.3540948033332824,58.37480545043945,73.0,17.891202926635742,-8352.8017578125,216.5325164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.179360806941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637220025062561,0.2637265622615814,-4.556418389256578e-06,0.0,0.0001820284232962,0.0,0.0,11.558330535888672,0.0,0.0,0.0,0.3002664148807525,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599898137152195,-1559.849609375,304.1629943847656,0.6272434592247009,0.1072262525558471,0.0990301966667175,293.352294921875,297.1499938964844,293.1499938964844,0.0217645727097988,-957.0471801757812,304.16949462890625,0.5091915726661682,0.0607492923736572,0.0607305988669395,293.21954345703125,297.1499938964844,293.1499938964844,0.2306257337331771,-3471.781494140625,304.1565246582031,0.8885919451713562,0.3134716749191284,0.2205222994089126,293.2543029785156,297.1499938964844,293.1499938964844,0.3158495724201202,-6035.1494140625,304.1351928710937,0.9733927845954896,0.4030001163482666,0.3839630782604217,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961466193199,-3626.692138671875,303.9610900878906,0.4706291258335113,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2745989263057709,0.933512568473816,0.933512568473816,1.0,1.0,-1.1979669332504272,0.5189570784568787,0.6790098547935486,0.2296418696641922,0.0,0.0,0.3540948033332824,58.37480545043945,73.0,17.891202926635742,-8352.8017578125,216.5325164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.179360806941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637220025062561,0.2637265622615814,-4.556418389256578e-06,0.0,0.0001820284232962,0.0,0.0,11.558330535888672,0.0,0.0,0.0,0.3002664148807525,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573185831308364,-1513.971435546875,304.1631164550781,0.6109769344329834,0.1038938015699386,0.0962257832288742,293.3521728515625,297.1499938964844,293.1499938964844,0.0185516141355037,-883.2417602539062,304.1683349609375,0.4857059717178345,0.0556532144546508,0.0561157092452049,293.219482421875,297.1499938964844,293.1499938964844,0.2289417535066604,-3451.3564453125,304.1571350097656,0.8716182708740234,0.3117245435714721,0.2194639295339584,293.2635498046875,297.1499938964844,293.1499938964844,0.3112399280071258,-5960.59130859375,304.14752197265625,0.9523084163665771,0.3984593749046325,0.3792962431907654,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068847686052,-3630.050537109375,303.934326171875,0.4585550725460052,0.050000000745058,0.23493392765522,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792413234710693,0.932930588722229,0.932930588722229,1.0,1.0,-1.1833677291870115,0.5123258829116821,0.6710418462753296,0.2259789258241653,0.0,0.0,0.3511481583118438,63.4139404296875,76.0,15.445531845092772,-8223.8515625,221.70509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778841912746429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607442140579223,0.2607487440109253,-4.552103746391367e-06,0.0,0.0001805298379622,0.0,0.0,11.402830123901367,0.0,0.0,0.0,0.2996902167797088,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573185831308364,-1513.971435546875,304.1631164550781,0.6109769344329834,0.1038938015699386,0.0962257832288742,293.3521728515625,297.1499938964844,293.1499938964844,0.0185516141355037,-883.2417602539062,304.1683349609375,0.4857059717178345,0.0556532144546508,0.0561157092452049,293.219482421875,297.1499938964844,293.1499938964844,0.2289417535066604,-3451.3564453125,304.1571350097656,0.8716182708740234,0.3117245435714721,0.2194639295339584,293.2635498046875,297.1499938964844,293.1499938964844,0.3112399280071258,-5960.59130859375,304.14752197265625,0.9523084163665771,0.3984593749046325,0.3792962431907654,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068847686052,-3630.050537109375,303.934326171875,0.4585550725460052,0.050000000745058,0.23493392765522,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792413234710693,0.932930588722229,0.932930588722229,1.0,1.0,-1.1833677291870115,0.5123258829116821,0.6710418462753296,0.2259789258241653,0.0,0.0,0.3511481583118438,63.4139404296875,76.0,15.445531845092772,-8223.8515625,221.70509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778841912746429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607442140579223,0.2607487440109253,-4.552103746391367e-06,0.0,0.0001805298379622,0.0,0.0,11.402830123901367,0.0,0.0,0.0,0.2996902167797088,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560033433139324,-1491.61669921875,304.1631164550781,0.603060781955719,0.1022522076964378,0.0948311984539032,293.35205078125,297.1499938964844,293.1499938964844,0.0170934405177831,-846.5486450195312,304.16766357421875,0.4735466837882995,0.0531152933835983,0.0538023151457309,293.21942138671875,297.1499938964844,293.1499938964844,0.2281632870435714,-3441.974609375,304.1572570800781,0.8646073937416077,0.31085404753685,0.21892611682415,293.26513671875,297.1499938964844,293.1499938964844,0.3095802068710327,-5934.12109375,304.1509704589844,0.9430985450744628,0.3967097699642181,0.377617746591568,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112331137061,-3631.9072265625,303.9205322265625,0.4533788859844208,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659851074219,1.0,0.2812947630882263,0.9326396584510804,0.9326396584510804,1.0,1.0,-1.1767866611480713,0.5093355178833008,0.6674512028694153,0.2243412882089615,0.0,0.0,0.3497755825519562,65.67973327636719,76.0,13.519048690795898,-8167.935546875,223.9714508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772445142269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594868838787079,0.2594914138317108,-4.548704509943491e-06,0.0,0.00017988064792,0.0,0.0,11.333683967590332,0.0,0.0,0.0,0.2994065582752228,4.0,0.0,1.0
