time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546944886445999,-1469.4915771484375,304.1631164550781,0.5953899621963501,0.1006309539079666,0.093449056148529,293.35186767578125,297.1499938964844,293.1499938964844,0.0157322660088539,-809.9703979492188,304.1669311523437,0.4579122364521026,0.0505902543663978,0.0514940842986106,293.2193603515625,297.1499938964844,293.1499938964844,0.2273876368999481,-3432.628662109375,304.1573486328125,0.8582980036735535,0.309987872838974,0.2183872759342193,293.26580810546875,297.1499938964844,293.1499938964844,0.3080835342407226,-5910.4560546875,304.15350341796875,0.9345906972885132,0.3951202929019928,0.3761377930641174,293.2102966308594,297.1499938964844,293.1499938964844,0.0140128908678889,-3633.401123046875,303.9065856933594,0.4488133490085602,0.050000000745058,0.2357940971851349,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1692810058594,1.0,0.2832073271274566,0.9325255155563354,0.9325255155563354,1.0,1.0,-1.170435905456543,0.5064553618431091,0.6639806032180786,0.2227746695280075,0.0,0.0,0.3481760621070862,67.82449340820312,79.0,11.332151412963867,-8111.369140625,226.04367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766576766967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580317258834839,0.2580362558364868,-4.544996500044363e-06,0.0,0.0001792850816855,0.0,0.0,11.254396438598633,0.0,0.0,0.0,0.2990829646587372,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521208047866821,-1426.3802490234375,304.1630249023437,0.581160306930542,0.0974497273564338,0.0907184034585952,293.35302734375,297.1499938964844,293.1499938964844,0.0145999863743782,-779.4832763671875,304.09820556640625,0.4416009783744812,0.050000000745058,0.0498728416860103,293.2191772460937,297.1499938964844,293.1499938964844,0.2259298264980316,-3415.149658203125,304.1573181152344,0.8478715419769287,0.3082652688026428,0.217300459742546,293.2657775878906,297.1499938964844,293.1499938964844,0.3054432570934295,-5869.23583984375,304.1566772460937,0.9202324151992798,0.3921908736228943,0.3734669685363769,293.2130432128906,297.1499938964844,293.1499938964844,0.014010826125741,-3636.07275390625,303.87811279296875,0.4415507316589355,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830395698547,0.9322972297668456,0.9322972297668456,1.0,1.0,-1.161577820777893,0.5024353265762329,0.6591424345970154,0.2206035554409027,0.0,0.0,0.3451733887195587,71.6068344116211,67.0,1.8426610231399536,-8011.208984375,230.44664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1755868792533874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254957377910614,0.2549619078636169,-4.5365700316324364e-06,0.0,0.0001781983592081,0.0,0.0,11.086224555969238,0.0,0.0,0.0,0.2983997166156769,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521208047866821,-1426.3802490234375,304.1630249023437,0.581160306930542,0.0974497273564338,0.0907184034585952,293.35302734375,297.1499938964844,293.1499938964844,0.0145999863743782,-779.4832763671875,304.09820556640625,0.4416009783744812,0.050000000745058,0.0498728416860103,293.2191772460937,297.1499938964844,293.1499938964844,0.2259298264980316,-3415.149658203125,304.1573181152344,0.8478715419769287,0.3082652688026428,0.217300459742546,293.2657775878906,297.1499938964844,293.1499938964844,0.3054432570934295,-5869.23583984375,304.1566772460937,0.9202324151992798,0.3921908736228943,0.3734669685363769,293.2130432128906,297.1499938964844,293.1499938964844,0.014010826125741,-3636.07275390625,303.87811279296875,0.4415507316589355,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830395698547,0.9322972297668456,0.9322972297668456,1.0,1.0,-1.161577820777893,0.5024353265762329,0.6591424345970154,0.2206035554409027,0.0,0.0,0.3451733887195587,71.6068344116211,67.0,1.8426610231399536,-8011.208984375,230.44664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1755868792533874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254957377910614,0.2549619078636169,-4.5365700316324364e-06,0.0,0.0001781983592081,0.0,0.0,11.086224555969238,0.0,0.0,0.0,0.2983997166156769,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494870841503143,-1382.7073974609375,304.1630859375,0.5749749541282654,0.0944008454680442,0.0879212766885757,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166538327932,-773.3129272460938,304.00469970703125,0.4425455629825592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244319170713424,-3397.1904296875,304.1573791503906,0.8476247191429138,0.306595891714096,0.2161095738410949,293.2647705078125,297.1499938964844,293.1499938964844,0.3029051125049591,-5830.0078125,304.1586608886719,0.9193477034568788,0.3894608616828918,0.3708337545394897,293.215576171875,297.1499938964844,293.1499938964844,0.0139275398105382,-3627.033447265625,303.8493347167969,0.4425455927848816,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.284684956073761,0.932068943977356,0.932068943977356,1.0,1.0,-1.1534653902053833,0.4987406134605407,0.6547247767448425,0.2186633348464965,0.0,0.0,0.3430823981761932,70.93476104736328,55.0,-0.5059723854064941,-7932.671875,226.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746402233839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528222203254699,0.2528267502784729,-4.529703346634051e-06,0.0,0.0001772376272128,0.0,0.0,10.967689514160156,0.0,0.0,0.0,0.2979043126106262,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494870841503143,-1382.7073974609375,304.1630859375,0.5749749541282654,0.0944008454680442,0.0879212766885757,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166538327932,-773.3129272460938,304.00469970703125,0.4425455629825592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244319170713424,-3397.1904296875,304.1573791503906,0.8476247191429138,0.306595891714096,0.2161095738410949,293.2647705078125,297.1499938964844,293.1499938964844,0.3029051125049591,-5830.0078125,304.1586608886719,0.9193477034568788,0.3894608616828918,0.3708337545394897,293.215576171875,297.1499938964844,293.1499938964844,0.0139275398105382,-3627.033447265625,303.8493347167969,0.4425455927848816,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.284684956073761,0.932068943977356,0.932068943977356,1.0,1.0,-1.1534653902053833,0.4987406134605407,0.6547247767448425,0.2186633348464965,0.0,0.0,0.3430823981761932,70.93476104736328,55.0,-0.5059723854064941,-7932.671875,226.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746402233839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528222203254699,0.2528267502784729,-4.529703346634051e-06,0.0,0.0001772376272128,0.0,0.0,10.967689514160156,0.0,0.0,0.0,0.2979043126106262,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468322373926639,-1338.9925537109375,304.16314697265625,0.5751757621765137,0.091528944671154,0.0851552411913871,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508349820971,-764.44580078125,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227893024682998,-3377.359619140625,304.1576538085937,0.8550850749015808,0.3050102293491363,0.2148788422346115,293.2631530761719,297.1499938964844,293.1499938964844,0.3002265691757202,-5788.67724609375,304.16021728515625,0.928600013256073,0.3868806660175323,0.3682214915752411,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756587937474,-3607.165771484375,303.8208923339844,0.4498977065086365,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621319293976,0.9317983984947203,0.9317983984947203,1.0,1.0,-1.1444758176803589,0.4946492314338684,0.6498265266418457,0.2165183871984481,0.0,0.0,0.3403273522853851,66.9310531616211,43.0,2.2077324390411377,-7851.03076171875,215.3868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737800389528274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503610849380493,0.2503656148910522,-4.523404186329572e-06,0.0,0.0001763646432664,0.0,0.0,10.835365295410156,0.0,0.0,0.0,0.2973630428314209,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468322373926639,-1338.9925537109375,304.16314697265625,0.5751757621765137,0.091528944671154,0.0851552411913871,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508349820971,-764.44580078125,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227893024682998,-3377.359619140625,304.1576538085937,0.8550850749015808,0.3050102293491363,0.2148788422346115,293.2631530761719,297.1499938964844,293.1499938964844,0.3002265691757202,-5788.67724609375,304.16021728515625,0.928600013256073,0.3868806660175323,0.3682214915752411,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756587937474,-3607.165771484375,303.8208923339844,0.4498977065086365,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621319293976,0.9317983984947203,0.9317983984947203,1.0,1.0,-1.1444758176803589,0.4946492314338684,0.6498265266418457,0.2165183871984481,0.0,0.0,0.3403273522853851,66.9310531616211,43.0,2.2077324390411377,-7851.03076171875,215.3868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737800389528274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503610849380493,0.2503656148910522,-4.523404186329572e-06,0.0,0.0001763646432664,0.0,0.0,10.835365295410156,0.0,0.0,0.0,0.2973630428314209,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442221164703369,-1296.3035888671875,304.1631164550781,0.5806208252906799,0.0888221189379692,0.0824599862098693,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393654927611,-753.842529296875,303.78857421875,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211167067289352,-3357.133544921875,304.15789794921875,0.8693174123764038,0.3034976422786712,0.213638350367546,293.2611389160156,297.1499938964844,293.1499938964844,0.2975338697433471,-5747.22802734375,304.1612854003906,0.9461199641227722,0.3844180405139923,0.3656409084796905,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853309184312,-3581.046142578125,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293362140655,0.931527853012085,0.931527853012085,1.0,1.0,-1.13501238822937,0.4903434216976166,0.6446689963340759,0.2142762541770935,0.0,0.0,0.3370993733406067,60.7741813659668,31.0,4.016260623931885,-7765.90966796875,200.32669067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729099452495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474394291639328,0.2474439442157745,-4.515985892794561e-06,0.0,0.0001754816039465,0.0,0.0,10.679208755493164,0.0,0.0,0.0,0.2967278063297272,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442221164703369,-1296.3035888671875,304.1631164550781,0.5806208252906799,0.0888221189379692,0.0824599862098693,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393654927611,-753.842529296875,303.78857421875,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211167067289352,-3357.133544921875,304.15789794921875,0.8693174123764038,0.3034976422786712,0.213638350367546,293.2611389160156,297.1499938964844,293.1499938964844,0.2975338697433471,-5747.22802734375,304.1612854003906,0.9461199641227722,0.3844180405139923,0.3656409084796905,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853309184312,-3581.046142578125,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293362140655,0.931527853012085,0.931527853012085,1.0,1.0,-1.13501238822937,0.4903434216976166,0.6446689963340759,0.2142762541770935,0.0,0.0,0.3370993733406067,60.7741813659668,31.0,4.016260623931885,-7765.90966796875,200.32669067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729099452495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474394291639328,0.2474439442157745,-4.515985892794561e-06,0.0,0.0001754816039465,0.0,0.0,10.679208755493164,0.0,0.0,0.0,0.2967278063297272,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429411865770816,-1275.42822265625,304.1630554199219,0.5852698087692261,0.0875260382890701,0.081144094467163,293.3893737792969,297.1499938964844,293.1499938964844,0.0133241759613156,-748.0762329101562,303.7304382324219,0.4713336825370788,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202749401330948,-3346.942626953125,304.1579895019531,0.8791741132736206,0.3027650415897369,0.2130188941955566,293.2600402832031,297.1499938964844,293.1499938964844,0.2961882352828979,-5726.5341796875,304.16168212890625,0.957513153553009,0.3832250237464905,0.364365816116333,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807592257857,-3566.339111328125,303.7789001464844,0.4713336825370788,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648227512836456,0.9313926100730896,0.9313926100730896,1.0,1.0,-1.130183458328247,0.4881462752819061,0.6420371532440186,0.2131392955780029,0.0,0.0,0.3352702260017395,57.127532958984375,31.0,4.654766082763672,-7722.19677734375,191.76071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724458783864975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245801568031311,0.2458060830831527,-4.511863153311424e-06,0.0,0.0001750106312101,0.0,0.0,10.592122077941896,0.0,0.0,0.0,0.2963736057281494,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416771732270717,-1254.8580322265625,304.1629638671875,0.5912376642227173,0.0862563624978065,0.0798474550247192,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055321544408,-742.0789794921875,303.6708984375,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194352000951767,-3336.771484375,304.1580505371094,0.8910725712776184,0.302045077085495,0.2124011516571045,293.2589111328125,297.1499938964844,293.1499938964844,0.2948506474494934,-5705.974609375,304.1619873046875,0.970212996006012,0.3820540010929107,0.3631018698215484,293.220947265625,297.1499938964844,293.1499938964844,0.0133723113685846,-3550.8935546875,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591454684734344,0.9312707781791688,0.9312707781791688,1.0,1.0,-1.1253186464309692,0.4859330654144287,0.6393855214118958,0.2119996845722198,0.0,0.0,0.3333104252815246,53.2071647644043,25.0,4.95941162109375,-7677.701171875,182.7286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719501167535781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440438717603683,0.24404838681221,-4.507443918555509e-06,0.0,0.000174507513293,0.0,0.0,10.498971939086914,0.0,0.0,0.0,0.2959951162338257,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391945503652095,-1214.4754638671875,304.16278076171875,0.6030770540237427,0.0836929306387901,0.077297918498516,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858558505773,-730.3511352539062,303.5463256835937,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178176045417785,-3317.189697265625,304.1580810546875,0.9166630506515504,0.3006182312965393,0.2112064212560653,293.25665283203125,297.1499938964844,293.1499938964844,0.2922642827033996,-5666.2763671875,304.16229248046875,0.9926674962043762,0.379753828048706,0.3606557548046112,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746288388967,-3522.65185546875,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488228231668472,0.9310271143913268,0.9310271143913268,1.0,1.0,-1.1160205602645874,0.481697678565979,0.6343229413032532,0.2098482549190521,0.0,0.0,0.3291077613830566,46.227420806884766,25.0,4.32652473449707,-7588.71240234375,166.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708368510007858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240258514881134,0.2402630150318145,-4.497857844398823e-06,0.0,0.0001733776880428,0.0,0.0,10.299245834350586,0.0,0.0,0.0,0.2951835393905639,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391945503652095,-1214.4754638671875,304.16278076171875,0.6030770540237427,0.0836929306387901,0.077297918498516,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858558505773,-730.3511352539062,303.5463256835937,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178176045417785,-3317.189697265625,304.1580810546875,0.9166630506515504,0.3006182312965393,0.2112064212560653,293.25665283203125,297.1499938964844,293.1499938964844,0.2922642827033996,-5666.2763671875,304.16229248046875,0.9926674962043762,0.379753828048706,0.3606557548046112,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746288388967,-3522.65185546875,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488228231668472,0.9310271143913268,0.9310271143913268,1.0,1.0,-1.1160205602645874,0.481697678565979,0.6343229413032532,0.2098482549190521,0.0,0.0,0.3291077613830566,46.227420806884766,25.0,4.32652473449707,-7588.71240234375,166.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708368510007858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240258514881134,0.2402630150318145,-4.497857844398823e-06,0.0,0.0001733776880428,0.0,0.0,10.299245834350586,0.0,0.0,0.0,0.2951835393905639,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367734655737876,-1174.9127197265625,304.1625671386719,0.6091720461845398,0.0811202228069305,0.0748234018683433,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098641633987,-719.6300048828125,303.41485595703125,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162288129329681,-3297.875,304.1580505371094,0.93647438287735,0.299198567867279,0.2100954800844192,293.24957275390625,297.1499938964844,293.1499938964844,0.2818188369274139,-5500.12451171875,304.1764831542969,0.9990000128746032,0.3784509301185608,0.3498660326004028,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227589979767,-3500.88720703125,303.7095947265625,0.5037555694580078,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.240757942199707,0.9307834506034852,0.9307834506034852,1.0,1.0,-1.0976777076721191,0.4733615219593048,0.6243161559104919,0.2056312561035156,0.0,0.0,0.3240051567554474,41.79674530029297,25.0,15.824190139770508,-7473.95458984375,153.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695146560668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360770404338836,0.2360815405845642,-4.487635578698246e-06,0.0,0.0001720358268357,0.0,0.0,10.08104419708252,0.0,0.0,0.0,0.2942933738231659,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367734655737876,-1174.9127197265625,304.1625671386719,0.6091720461845398,0.0811202228069305,0.0748234018683433,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098641633987,-719.6300048828125,303.41485595703125,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162288129329681,-3297.875,304.1580505371094,0.93647438287735,0.299198567867279,0.2100954800844192,293.24957275390625,297.1499938964844,293.1499938964844,0.2818188369274139,-5500.12451171875,304.1764831542969,0.9990000128746032,0.3784509301185608,0.3498660326004028,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227589979767,-3500.88720703125,303.7095947265625,0.5037555694580078,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.240757942199707,0.9307834506034852,0.9307834506034852,1.0,1.0,-1.0976777076721191,0.4733615219593048,0.6243161559104919,0.2056312561035156,0.0,0.0,0.3240051567554474,41.79674530029297,25.0,15.824190139770508,-7473.95458984375,153.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695146560668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360770404338836,0.2360815405845642,-4.487635578698246e-06,0.0,0.0001720358268357,0.0,0.0,10.08104419708252,0.0,0.0,0.0,0.2942933738231659,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343812815845012,-1135.2716064453125,304.162353515625,0.6113966107368469,0.0785789117217063,0.0724314749240875,293.4403686523437,297.1499938964844,293.1499938964844,0.011945404112339,-708.6142578125,303.2785339355469,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143775522708892,-3275.0537109375,304.1584167480469,0.9499014019966124,0.2977458238601684,0.2090145945549011,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751512050628,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809961080551147,0.3352094292640686,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798559308052,-3478.9853515625,303.68194580078125,0.5114036798477173,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340372204780578,0.930615246295929,0.930615246295929,1.0,1.0,-1.075138807296753,0.4630976617336273,0.6120411157608032,0.2006126195192337,0.0,0.0,0.3143452703952789,38.83638381958008,25.0,24.42057991027832,-7301.0146484375,141.5568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677657216787338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285468280315399,0.228551298379898,-4.472348337003496e-06,0.0,0.0001702608860796,0.0,0.0,9.698772430419922,0.0,0.0,0.0,0.2927699387073517,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343812815845012,-1135.2716064453125,304.162353515625,0.6113966107368469,0.0785789117217063,0.0724314749240875,293.4403686523437,297.1499938964844,293.1499938964844,0.011945404112339,-708.6142578125,303.2785339355469,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143775522708892,-3275.0537109375,304.1584167480469,0.9499014019966124,0.2977458238601684,0.2090145945549011,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751512050628,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809961080551147,0.3352094292640686,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798559308052,-3478.9853515625,303.68194580078125,0.5114036798477173,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340372204780578,0.930615246295929,0.930615246295929,1.0,1.0,-1.075138807296753,0.4630976617336273,0.6120411157608032,0.2006126195192337,0.0,0.0,0.3143452703952789,38.83638381958008,25.0,24.42057991027832,-7301.0146484375,141.5568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677657216787338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285468280315399,0.228551298379898,-4.472348337003496e-06,0.0,0.0001702608860796,0.0,0.0,9.698772430419922,0.0,0.0,0.0,0.2927699387073517,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321605652570724,-1098.115966796875,304.16192626953125,0.6122786998748779,0.0761087238788604,0.0701133236289024,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090420633554,-698.45751953125,303.13641357421875,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127935290336609,-3255.73046875,304.15826416015625,0.9606823325157166,0.2962779700756073,0.2079327702522277,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219297409057,-5075.146484375,304.1978454589844,0.9990000128746032,0.3857801556587219,0.3231422305107116,293.225341796875,297.1499938964844,293.1499938964844,0.0127660278230905,-3462.6279296875,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583002328872,0.9304470419883728,0.9304470419883728,1.0,1.0,-1.0559959411621094,0.4543126821517944,0.6016832590103149,0.1966056525707245,0.0,0.0,0.3042867183685303,36.48727416992188,43.0,14.806070327758787,-7123.966796875,132.37193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.165375679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199160009622573,0.2199204564094543,-4.451735549082514e-06,0.0,0.0001678353000897,0.0,0.0,9.260501861572266,0.0,0.0,0.0,0.2910100519657135,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321605652570724,-1098.115966796875,304.16192626953125,0.6122786998748779,0.0761087238788604,0.0701133236289024,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090420633554,-698.45751953125,303.13641357421875,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127935290336609,-3255.73046875,304.15826416015625,0.9606823325157166,0.2962779700756073,0.2079327702522277,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219297409057,-5075.146484375,304.1978454589844,0.9990000128746032,0.3857801556587219,0.3231422305107116,293.225341796875,297.1499938964844,293.1499938964844,0.0127660278230905,-3462.6279296875,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583002328872,0.9304470419883728,0.9304470419883728,1.0,1.0,-1.0559959411621094,0.4543126821517944,0.6016832590103149,0.1966056525707245,0.0,0.0,0.3042867183685303,36.48727416992188,43.0,14.806070327758787,-7123.966796875,132.37193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.165375679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199160009622573,0.2199204564094543,-4.451735549082514e-06,0.0,0.0001678353000897,0.0,0.0,9.260501861572266,0.0,0.0,0.0,0.2910100519657135,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311438459903001,-1080.916748046875,304.16162109375,0.6085103750228882,0.0748913958668708,0.0690211951732635,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626223221421,-694.13330078125,303.06329345703125,0.5179627537727356,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121089398860931,-3247.449462890625,304.1579895019531,0.9592557549476624,0.295529305934906,0.2074207067489624,293.1769714355469,297.1499938964844,293.1499938964844,0.2551311552524566,-5080.09912109375,304.18878173828125,0.9990000128746032,0.3881160616874695,0.3237212300300598,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341179177165,-3458.745849609375,303.639892578125,0.5179627537727356,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.228945180773735,0.9303629398345948,0.9303629398345948,1.0,1.0,-1.0547847747802734,0.453721672296524,0.601063072681427,0.1964399218559265,0.0,0.0,0.299344003200531,36.57501983642578,43.0,2.826105833053589,-7058.52001953125,132.22555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639500856399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156940698623657,0.2156985253095626,-4.441467808646848e-06,0.0,0.0001663884904701,0.0,0.0,9.048235893249512,0.0,0.0,0.0,0.2901532649993896,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302239675074815,-1065.3809814453125,304.1611633300781,0.6014376282691956,0.0736795961856842,0.0679651126265525,293.470947265625,297.1499938964844,293.1499938964844,0.0113410511985421,-690.9324951171875,302.98779296875,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116891592741012,-3242.646728515625,304.15728759765625,0.9526970982551576,0.2947684824466705,0.2069229632616043,293.170166015625,297.1499938964844,293.1499938964844,0.2601410150527954,-5164.6142578125,304.17254638671875,0.9990000128746032,0.3891214430332184,0.3292032778263092,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317570149898,-3460.765380859375,303.6251525878906,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312589436769485,0.930337369441986,0.930337369441986,1.0,1.0,-1.05975604057312,0.4559318721294403,0.6038241982460022,0.1976557821035385,0.0,0.0,0.2963455021381378,37.59357833862305,61.0,-22.61641311645508,-7021.095703125,135.3176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.1624264568090438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122804671525955,0.2122848927974701,-4.431800334714353e-06,0.0,0.0001648422039579,0.0,0.0,8.875170707702637,0.0,0.0,0.0,0.2894542217254638,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284913424402475,-1040.462890625,304.1603088378906,0.579773485660553,0.0712717399001121,0.0659482926130294,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489500850439,-686.8485107421875,302.830078125,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113868743181228,-3240.011962890625,304.1553649902344,0.9276989102363586,0.29321950674057,0.2059689462184906,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612124443054,-5516.18701171875,304.1288757324219,0.9990000128746032,0.3854975402355194,0.3514102399349212,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873960882425,-3476.98388671875,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406837940216064,0.9302862286567688,0.9302862286567688,1.0,1.0,-1.083936095237732,0.4668404459953308,0.6170957088470459,0.2032256722450256,0.0,0.0,0.2981297671794891,41.93056869506836,64.0,-62.444610595703125,-7076.59375,149.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.159434974193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114558666944503,0.2114602923393249,-4.422320671437774e-06,0.0,0.0001618062378838,0.0,0.0,8.819841384887695,0.0,0.0,0.0,0.2891657650470733,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284913424402475,-1040.462890625,304.1603088378906,0.579773485660553,0.0712717399001121,0.0659482926130294,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489500850439,-686.8485107421875,302.830078125,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113868743181228,-3240.011962890625,304.1553649902344,0.9276989102363586,0.29321950674057,0.2059689462184906,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612124443054,-5516.18701171875,304.1288757324219,0.9990000128746032,0.3854975402355194,0.3514102399349212,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873960882425,-3476.98388671875,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406837940216064,0.9302862286567688,0.9302862286567688,1.0,1.0,-1.083936095237732,0.4668404459953308,0.6170957088470459,0.2032256722450256,0.0,0.0,0.2981297671794891,41.93056869506836,64.0,-62.444610595703125,-7076.59375,149.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.159434974193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114558666944503,0.2114602923393249,-4.422320671437774e-06,0.0,0.0001618062378838,0.0,0.0,8.819841384887695,0.0,0.0,0.0,0.2891657650470733,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270138625055551,-1010.5155029296876,304.1592712402344,0.5550867319107056,0.0689424499869346,0.0640335381031036,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626110643148,-682.5818481445312,302.668212890625,0.4901261329650879,0.050000000745058,0.0489466674625873,293.2115783691406,297.1499938964844,293.1499938964844,0.2109034657478332,-3234.781494140625,304.1544494628906,0.9000054597854614,0.2916867733001709,0.2050535976886749,293.22760009765625,297.1499938964844,293.1499938964844,0.289220780134201,-5641.0771484375,304.1262512207031,0.9857732057571412,0.3761300146579742,0.3588946461677551,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442710265517,-3492.676025390625,303.5550231933594,0.4901261329650879,0.050000000745058,0.2321819216012954,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.2488579750061035,0.9302351474761964,0.9302351474761964,1.0,1.0,-1.0897377729415894,0.4692919552326202,0.6204457879066467,0.2050263285636901,0.0,0.0,0.3056460618972778,47.50629425048828,67.0,-31.9220027923584,-7179.22900390625,161.69961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571978032588958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171159088611602,0.217120349407196,-4.429657110449625e-06,0.0,0.0001595357753103,0.0,0.0,9.089489936828612,0.0,0.0,0.0,0.2901741564273834,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270138625055551,-1010.5155029296876,304.1592712402344,0.5550867319107056,0.0689424499869346,0.0640335381031036,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626110643148,-682.5818481445312,302.668212890625,0.4901261329650879,0.050000000745058,0.0489466674625873,293.2115783691406,297.1499938964844,293.1499938964844,0.2109034657478332,-3234.781494140625,304.1544494628906,0.9000054597854614,0.2916867733001709,0.2050535976886749,293.22760009765625,297.1499938964844,293.1499938964844,0.289220780134201,-5641.0771484375,304.1262512207031,0.9857732057571412,0.3761300146579742,0.3588946461677551,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442710265517,-3492.676025390625,303.5550231933594,0.4901261329650879,0.050000000745058,0.2321819216012954,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.2488579750061035,0.9302351474761964,0.9302351474761964,1.0,1.0,-1.0897377729415894,0.4692919552326202,0.6204457879066467,0.2050263285636901,0.0,0.0,0.3056460618972778,47.50629425048828,67.0,-31.9220027923584,-7179.22900390625,161.69961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571978032588958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171159088611602,0.217120349407196,-4.429657110449625e-06,0.0,0.0001595357753103,0.0,0.0,9.089489936828612,0.0,0.0,0.0,0.2901741564273834,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253372304141521,-979.0155639648438,304.1589660644531,0.532936692237854,0.0666499882936477,0.0621862597763538,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146427035331,-674.37353515625,302.5094299316406,0.4784443974494934,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091624438762664,-3212.875732421875,304.1558532714844,0.877597987651825,0.290102481842041,0.2041336894035339,293.2460021972656,297.1499938964844,293.1499938964844,0.2839687764644623,-5546.369140625,304.142822265625,0.9591695070266724,0.3703932762145996,0.3527417480945587,293.2343139648437,297.1499938964844,293.1499938964844,0.0128175942227244,-3489.490478515625,303.5184020996094,0.4784443974494934,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113302707672,0.9297796487808228,0.9297796487808228,1.0,1.0,-1.0818805694580078,0.4656526744365692,0.616227924823761,0.2033921033143997,0.0,0.0,0.3037847578525543,53.12033462524414,70.0,18.87865447998047,-7145.62353515625,169.62916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.155766487121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177442908287048,0.2177487313747406,-4.437351435626624e-06,0.0,0.0001580831740284,0.0,0.0,9.13314437866211,0.0,0.0,0.0,0.2903871834278106,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253372304141521,-979.0155639648438,304.1589660644531,0.532936692237854,0.0666499882936477,0.0621862597763538,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146427035331,-674.37353515625,302.5094299316406,0.4784443974494934,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091624438762664,-3212.875732421875,304.1558532714844,0.877597987651825,0.290102481842041,0.2041336894035339,293.2460021972656,297.1499938964844,293.1499938964844,0.2839687764644623,-5546.369140625,304.142822265625,0.9591695070266724,0.3703932762145996,0.3527417480945587,293.2343139648437,297.1499938964844,293.1499938964844,0.0128175942227244,-3489.490478515625,303.5184020996094,0.4784443974494934,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113302707672,0.9297796487808228,0.9297796487808228,1.0,1.0,-1.0818805694580078,0.4656526744365692,0.616227924823761,0.2033921033143997,0.0,0.0,0.3037847578525543,53.12033462524414,70.0,18.87865447998047,-7145.62353515625,169.62916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.155766487121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177442908287048,0.2177487313747406,-4.437351435626624e-06,0.0,0.0001580831740284,0.0,0.0,9.13314437866211,0.0,0.0,0.0,0.2903871834278106,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237881150096654,-949.4263305664062,304.1585693359375,0.5155214071273804,0.0644250139594078,0.0603551156818866,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739153757691,-666.5707397460938,302.3434753417969,0.467867374420166,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077392041683197,-3195.2939453125,304.15625,0.8605853319168091,0.2884908616542816,0.2031600028276443,293.2517395019531,297.1499938964844,293.1499938964844,0.2804892063140869,-5489.62060546875,304.1508483886719,0.93675696849823,0.3667848408222198,0.3491779863834381,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005584701895,-3489.7314453125,303.4794921875,0.467867374420166,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1606750488281,1.0,0.2614128887653351,0.9293241500854492,0.9293241500854492,1.0,1.0,-1.0755993127822876,0.4626745581626892,0.6129247546195984,0.2022672593593597,0.0,0.0,0.3016321361064911,58.0556869506836,73.0,14.035687446594238,-7071.5625,176.84864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546329855918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215774655342102,0.2157790958881378,-4.434140009834664e-06,0.0,0.0001569328160258,0.0,0.0,9.037556648254396,0.0,0.0,0.0,0.2900338172912597,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237881150096654,-949.4263305664062,304.1585693359375,0.5155214071273804,0.0644250139594078,0.0603551156818866,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739153757691,-666.5707397460938,302.3434753417969,0.467867374420166,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077392041683197,-3195.2939453125,304.15625,0.8605853319168091,0.2884908616542816,0.2031600028276443,293.2517395019531,297.1499938964844,293.1499938964844,0.2804892063140869,-5489.62060546875,304.1508483886719,0.93675696849823,0.3667848408222198,0.3491779863834381,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005584701895,-3489.7314453125,303.4794921875,0.467867374420166,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1606750488281,1.0,0.2614128887653351,0.9293241500854492,0.9293241500854492,1.0,1.0,-1.0755993127822876,0.4626745581626892,0.6129247546195984,0.2022672593593597,0.0,0.0,0.3016321361064911,58.0556869506836,73.0,14.035687446594238,-7071.5625,176.84864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546329855918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215774655342102,0.2157790958881378,-4.434140009834664e-06,0.0,0.0001569328160258,0.0,0.0,9.037556648254396,0.0,0.0,0.0,0.2900338172912597,4.0,0.0,1.0
