time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230600703507661,-935.1151123046876,304.1583251953125,0.5082135796546936,0.0633497312664985,0.059463046491146,293.5372009277344,297.1499938964844,293.1499938964844,0.0103512601926922,-662.4833374023438,302.2587280273437,0.4625109434127807,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070403099060058,-3186.676025390625,304.1564025878906,0.8535003066062927,0.2876864373683929,0.2026666700839996,293.2526550292969,297.1499938964844,293.1499938964844,0.2791113555431366,-5467.41796875,304.1531982421875,0.927065372467041,0.3653140962123871,0.3478012084960937,293.23974609375,297.1499938964844,293.1499938964844,0.0127890864387154,-3489.48046875,303.459716796875,0.4625109434127807,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640424966812134,0.9290964603424072,0.9290964603424072,1.0,1.0,-1.072909593582153,0.4613905847072601,0.6115189790725708,0.2018069177865982,0.0,0.0,0.3003645539283752,60.32367706298828,73.0,12.404756546020508,-7037.33056640625,180.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541385054588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214842602610588,0.2148470431566238,-4.4321432142169215e-06,0.0,0.0001564309932291,0.0,0.0,8.991497993469238,0.0,0.0,0.0,0.2898481488227844,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223643947392702,-921.17333984375,304.1580810546875,0.5016221404075623,0.0623010136187076,0.0585904642939567,293.5443725585937,297.1499938964844,293.1499938964844,0.0102280881255865,-658.30712890625,302.1728820800781,0.4574255645275116,0.050000000745058,0.0495472736656665,293.2121276855469,297.1499938964844,293.1499938964844,0.2063530385494232,-3178.21337890625,304.156494140625,0.8471162915229797,0.2868836522102356,0.2021713852882385,293.2529296875,297.1499938964844,293.1499938964844,0.2778598964214325,-5447.39990234375,304.1548767089844,0.9183189868927002,0.3639569580554962,0.3465592861175537,293.241455078125,297.1499938964844,293.1499938964844,0.0127763235941529,-3489.08837890625,303.4397277832031,0.4574255645275116,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665224969387054,0.929002285003662,0.929002285003662,1.0,1.0,-1.0703740119934082,0.4601819217205047,0.6101921200752258,0.2013835310935974,0.0,0.0,0.2989564836025238,62.48794174194336,61.0,9.797286033630373,-7001.30126953125,183.37974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1536823809146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137430012226104,0.213747426867485,-4.429837645147927e-06,0.0,0.0001559680677019,0.0,0.0,8.937352180480957,0.0,0.0,0.0,0.289632648229599,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209736935794353,-892.4170532226562,304.15771484375,0.4956817328929901,0.0603208243846893,0.0567790307104587,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369883537292,-647.7110595703125,301.9985656738281,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048803120851516,-3160.0625,304.1567687988281,0.8451264500617981,0.2853013575077057,0.2010688185691833,293.2524108886719,297.1499938964844,293.1499938964844,0.2754402756690979,-5408.982421875,304.1572570800781,0.915203332901001,0.3614557385444641,0.3441498577594757,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832528039813,-3477.28125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450701713562,0.9288138747215272,0.9288138747215272,1.0,1.0,-1.0640411376953125,0.4571873545646667,0.6068537831306458,0.2002734243869781,0.0,0.0,0.2960085570812225,62.6215705871582,49.0,6.868582248687744,-6926.4990234375,181.72027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528361588716507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114128768444061,0.2114173024892807,-4.424630333232926e-06,0.0,0.0001551092718727,0.0,0.0,8.822335243225098,0.0,0.0,0.0,0.2891715466976166,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209736935794353,-892.4170532226562,304.15771484375,0.4956817328929901,0.0603208243846893,0.0567790307104587,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369883537292,-647.7110595703125,301.9985656738281,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048803120851516,-3160.0625,304.1567687988281,0.8451264500617981,0.2853013575077057,0.2010688185691833,293.2524108886719,297.1499938964844,293.1499938964844,0.2754402756690979,-5408.982421875,304.1572570800781,0.915203332901001,0.3614557385444641,0.3441498577594757,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832528039813,-3477.28125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450701713562,0.9288138747215272,0.9288138747215272,1.0,1.0,-1.0640411376953125,0.4571873545646667,0.6068537831306458,0.2002734243869781,0.0,0.0,0.2960085570812225,62.6215705871582,49.0,6.868582248687744,-6926.4990234375,181.72027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528361588716507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114128768444061,0.2114173024892807,-4.424630333232926e-06,0.0,0.0001551092718727,0.0,0.0,8.822335243225098,0.0,0.0,0.0,0.2891715466976166,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196732878684997,-864.2555541992188,304.1573181152344,0.4954794645309448,0.0585313588380813,0.0550076551735401,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160871908068,-635.2337036132812,301.8222351074219,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.203323021531105,-3140.828125,304.1571044921875,0.8518680334091187,0.2837842404842376,0.199907585978508,293.2510070800781,297.1499938964844,293.1499938964844,0.273036241531372,-5371.01318359375,304.1588134765625,0.9236134886741638,0.3591433763504028,0.3418088853359222,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359147787094,-3456.113525390625,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603939771652221,0.9286255240440368,0.9286255240440368,1.0,1.0,-1.0568426847457886,0.4538035690784454,0.6030390858650208,0.1989684253931045,0.0,0.0,0.2924090325832367,59.34721755981445,37.0,6.265872478485107,-6846.2724609375,173.68783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520042717456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086586505174636,0.208663061261177,-4.418706794240279e-06,0.0,0.0001542650134069,0.0,0.0,8.687427520751953,0.0,0.0,0.0,0.2886322140693664,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196732878684997,-864.2555541992188,304.1573181152344,0.4954794645309448,0.0585313588380813,0.0550076551735401,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160871908068,-635.2337036132812,301.8222351074219,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.203323021531105,-3140.828125,304.1571044921875,0.8518680334091187,0.2837842404842376,0.199907585978508,293.2510070800781,297.1499938964844,293.1499938964844,0.273036241531372,-5371.01318359375,304.1588134765625,0.9236134886741638,0.3591433763504028,0.3418088853359222,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359147787094,-3456.113525390625,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603939771652221,0.9286255240440368,0.9286255240440368,1.0,1.0,-1.0568426847457886,0.4538035690784454,0.6030390858650208,0.1989684253931045,0.0,0.0,0.2924090325832367,59.34721755981445,37.0,6.265872478485107,-6846.2724609375,173.68783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520042717456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086586505174636,0.208663061261177,-4.418706794240279e-06,0.0,0.0001542650134069,0.0,0.0,8.687427520751953,0.0,0.0,0.0,0.2886322140693664,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184847880154848,-837.2772216796875,304.1568603515625,0.5000125765800476,0.0569081790745258,0.0533083043992519,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842653393745,-621.65283203125,301.6447448730469,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528265714645,-3121.427001953125,304.1573486328125,0.8662645816802979,0.2823352217674255,0.1987281441688537,293.2491760253906,297.1499938964844,293.1499938964844,0.2706650495529175,-5333.693359375,304.1598205566406,0.9417257905006408,0.3569568991661072,0.339508980512619,293.24884033203125,297.1499938964844,293.1499938964844,0.01235709246248,-3429.218017578125,303.3224792480469,0.4762989580631256,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5139465332031,291.1791076660156,1.0,0.252127856016159,0.9284470081329346,0.9284470081329346,1.0,1.0,-1.049142599105835,0.4502008855342865,0.5989416837692261,0.1975394338369369,0.0,0.0,0.2883114218711853,53.806884765625,25.0,5.576397895812988,-6762.32861328125,161.56788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511000990867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055081129074096,0.205512523651123,-4.411856934893876e-06,0.0,0.0001533473987365,0.0,0.0,8.533757209777832,0.0,0.0,0.0,0.2880181670188904,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184847880154848,-837.2772216796875,304.1568603515625,0.5000125765800476,0.0569081790745258,0.0533083043992519,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842653393745,-621.65283203125,301.6447448730469,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528265714645,-3121.427001953125,304.1573486328125,0.8662645816802979,0.2823352217674255,0.1987281441688537,293.2491760253906,297.1499938964844,293.1499938964844,0.2706650495529175,-5333.693359375,304.1598205566406,0.9417257905006408,0.3569568991661072,0.339508980512619,293.24884033203125,297.1499938964844,293.1499938964844,0.01235709246248,-3429.218017578125,303.3224792480469,0.4762989580631256,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5139465332031,291.1791076660156,1.0,0.252127856016159,0.9284470081329346,0.9284470081329346,1.0,1.0,-1.049142599105835,0.4502008855342865,0.5989416837692261,0.1975394338369369,0.0,0.0,0.2883114218711853,53.806884765625,25.0,5.576397895812988,-6762.32861328125,161.56788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511000990867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055081129074096,0.205512523651123,-4.411856934893876e-06,0.0,0.0001533473987365,0.0,0.0,8.533757209777832,0.0,0.0,0.0,0.2880181670188904,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174011848866939,-811.4867553710938,304.1563720703125,0.5097007155418396,0.0554214380681514,0.0516817346215248,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506469666957,-607.363037109375,301.4659423828125,0.4905252158641815,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001914083957672,-3102.125244140625,304.1575012207031,0.8892964124679565,0.2809469401836395,0.1975489407777786,293.2471008300781,297.1499938964844,293.1499938964844,0.2683283686637878,-5296.9833984375,304.1604309082031,0.9679270386695862,0.3548648059368133,0.3372450768947601,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606299653649,-3398.747314453125,303.2853698730469,0.4905252158641815,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414619773626327,0.9282684922218324,0.9282684922218324,1.0,1.0,-1.0411663055419922,0.4464855790138244,0.594680666923523,0.1960261017084121,0.0,0.0,0.2837726175785064,46.769004821777344,25.0,4.882454872131348,-6676.3984375,146.88815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500579416751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020488381385803,0.2020532339811325,-4.404318588058231e-06,0.0,0.0001522897364338,0.0,0.0,8.365958213806152,0.0,0.0,0.0,0.2873474955558777,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174011848866939,-811.4867553710938,304.1563720703125,0.5097007155418396,0.0554214380681514,0.0516817346215248,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506469666957,-607.363037109375,301.4659423828125,0.4905252158641815,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001914083957672,-3102.125244140625,304.1575012207031,0.8892964124679565,0.2809469401836395,0.1975489407777786,293.2471008300781,297.1499938964844,293.1499938964844,0.2683283686637878,-5296.9833984375,304.1604309082031,0.9679270386695862,0.3548648059368133,0.3372450768947601,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606299653649,-3398.747314453125,303.2853698730469,0.4905252158641815,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414619773626327,0.9282684922218324,0.9282684922218324,1.0,1.0,-1.0411663055419922,0.4464855790138244,0.594680666923523,0.1960261017084121,0.0,0.0,0.2837726175785064,46.769004821777344,25.0,4.882454872131348,-6676.3984375,146.88815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500579416751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020488381385803,0.2020532339811325,-4.404318588058231e-06,0.0,0.0001522897364338,0.0,0.0,8.365958213806152,0.0,0.0,0.0,0.2873474955558777,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169197805225849,-799.6250610351562,304.1560974121094,0.5142855048179626,0.0547165423631668,0.0509327799081802,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947193533182,-600.5361938476562,301.37554931640625,0.4968301355838775,0.050000000745058,0.0488282367587089,293.21002197265625,297.1499938964844,293.1499938964844,0.1994559615850448,-3093.045654296875,304.157470703125,0.9001772999763489,0.2802681028842926,0.1969917863607406,293.2460327148437,297.1499938964844,293.1499938964844,0.2672158777713775,-5279.544921875,304.1605529785156,0.9787040948867798,0.3538441956043243,0.3361667990684509,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751513168215,-3385.512939453125,303.26708984375,0.4968301355838775,0.050000000745058,0.2316201329231262,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372168451547622,0.9281792640686036,0.9281792640686036,1.0,1.0,-1.03753662109375,0.4448004961013794,0.5927360653877258,0.1953251957893371,0.0,0.0,0.2813803851604461,43.90874099731445,25.0,4.011903285980225,-6633.98388671875,140.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494711488485336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002290785312652,0.2002334743738174,-4.400346824695589e-06,0.0,0.000151694213855,0.0,0.0,8.278078079223633,0.0,0.0,0.0,0.2869964241981506,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164714157581329,-788.3428344726562,304.1557922363281,0.5182139873504639,0.0540236160159111,0.0502174720168113,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463149636983,-593.9644775390625,301.2841796875,0.5025621056556702,0.050000000745058,0.0487365536391735,293.2096252441406,297.1499938964844,293.1499938964844,0.1987556517124176,-3084.412841796875,304.1573791503906,0.9101440906524658,0.2795900702476501,0.1964518725872039,293.2449951171875,297.1499938964844,293.1499938964844,0.2661494016647339,-5262.85693359375,304.1605834960937,0.9874066710472108,0.3528315722942352,0.3351184725761413,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992056861519,-3373.885009765625,303.24884033203125,0.5025621056556702,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.56219482421875,291.1844177246094,1.0,0.233476385474205,0.9281095266342164,0.9281095266342164,1.0,1.0,-1.0341395139694214,0.4432271420955658,0.590912401676178,0.1946629285812378,0.0,0.0,0.2790140807628631,41.54844284057617,25.0,2.4510059356689453,-6592.73193359375,135.85638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1488371342420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984030902385711,0.1984074860811233,-4.396301847009454e-06,0.0,0.0001510507718194,0.0,0.0,8.19006633758545,0.0,0.0,0.0,0.2866447269916534,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156467426568269,-766.9573364257812,304.1552429199219,0.5243827700614929,0.0526677779853343,0.0488539896905422,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652688190341,-581.287109375,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284648895263,-3068.07421875,304.1571350097656,0.9285605549812316,0.2782323062419891,0.1954018175601959,293.2428283691406,297.1499938964844,293.1499938964844,0.2633410990238189,-5218.12158203125,304.16192626953125,0.9990000128746032,0.3508605360984802,0.3321892917156219,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666784837841,-3353.951904296875,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.22726471722126,0.927970051765442,0.927970051765442,1.0,1.0,-1.0267844200134275,0.4398281276226043,0.5869563221931458,0.1932176202535629,0.0,0.0,0.2745505273342132,37.86115264892578,25.0,-0.2151070982217788,-6514.5283203125,127.56117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474358886480331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949521005153656,0.1949564814567566,-4.388446541270241e-06,0.0,0.0001496286859037,0.0,0.0,8.024116516113281,0.0,0.0,0.0,0.2859788239002228,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156467426568269,-766.9573364257812,304.1552429199219,0.5243827700614929,0.0526677779853343,0.0488539896905422,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652688190341,-581.287109375,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284648895263,-3068.07421875,304.1571350097656,0.9285605549812316,0.2782323062419891,0.1954018175601959,293.2428283691406,297.1499938964844,293.1499938964844,0.2633410990238189,-5218.12158203125,304.16192626953125,0.9990000128746032,0.3508605360984802,0.3321892917156219,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666784837841,-3353.951904296875,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.22726471722126,0.927970051765442,0.927970051765442,1.0,1.0,-1.0267844200134275,0.4398281276226043,0.5869563221931458,0.1932176202535629,0.0,0.0,0.2745505273342132,37.86115264892578,25.0,-0.2151070982217788,-6514.5283203125,127.56117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474358886480331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949521005153656,0.1949564814567566,-4.388446541270241e-06,0.0,0.0001496286859037,0.0,0.0,8.024116516113281,0.0,0.0,0.0,0.2859788239002228,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895001038908,-746.31298828125,304.1547546386719,0.5263477563858032,0.0512868463993072,0.0475807934999465,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981003120541,-568.6522216796875,300.9105224609375,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959653049707412,-3049.80810546875,304.1572265625,0.9396350383758544,0.2768791913986206,0.194400668144226,293.2312316894531,297.1499938964844,293.1499938964844,0.2527227997779846,-5044.27587890625,304.1754150390625,0.9990000128746032,0.3508337736129761,0.3209052681922912,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479087784886,-3335.207763671875,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1956481933594,1.0,0.2220984399318695,0.9278305172920228,0.9278305172920228,1.0,1.0,-1.0103353261947632,0.4322735369205475,0.5780618190765381,0.1899168044328689,0.0,0.0,0.2683025002479553,35.63583755493164,25.0,14.570833206176758,-6408.6611328125,119.72714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458339244127273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909544467926025,0.1909588277339935,-4.380730842967751e-06,0.0,0.0001480028877267,0.0,0.0,7.835521697998047,0.0,0.0,0.0,0.2852272093296051,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895001038908,-746.31298828125,304.1547546386719,0.5263477563858032,0.0512868463993072,0.0475807934999465,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981003120541,-568.6522216796875,300.9105224609375,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959653049707412,-3049.80810546875,304.1572265625,0.9396350383758544,0.2768791913986206,0.194400668144226,293.2312316894531,297.1499938964844,293.1499938964844,0.2527227997779846,-5044.27587890625,304.1754150390625,0.9990000128746032,0.3508337736129761,0.3209052681922912,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479087784886,-3335.207763671875,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1956481933594,1.0,0.2220984399318695,0.9278305172920228,0.9278305172920228,1.0,1.0,-1.0103353261947632,0.4322735369205475,0.5780618190765381,0.1899168044328689,0.0,0.0,0.2683025002479553,35.63583755493164,25.0,14.570833206176758,-6408.6611328125,119.72714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458339244127273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909544467926025,0.1909588277339935,-4.380730842967751e-06,0.0,0.0001480028877267,0.0,0.0,7.835521697998047,0.0,0.0,0.0,0.2852272093296051,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847062528133,-721.0576782226562,304.1402282714844,0.5256952047348022,0.050000000745058,0.0460619293153286,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416522592306,-556.2546997070312,300.7176818847656,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946232467889785,-3033.149658203125,304.15704345703125,0.9482851624488832,0.2755358219146728,0.1934165060520172,293.2105407714844,297.1499938964844,293.1499938964844,0.2434047609567642,-4896.4365234375,304.1822509765625,0.9990000128746032,0.3529599905014038,0.3116244375705719,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428015753626,-3319.18994140625,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350781202316,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674472332,0.9277577996253968,0.9277577996253968,1.0,1.0,-0.9953504800796508,0.4254007041454315,0.569949746131897,0.1869341731071472,0.0,0.0,0.2610591948032379,33.90081024169922,25.0,5.231427192687988,-6287.517578125,113.36470794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.033203125,18000.0,0.0,0.0,0.1439122855663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855590641498565,0.1855634450912475,-4.369936050352408e-06,0.0,0.0001460526691516,0.0,0.0,7.5822906494140625,0.0,0.0,0.0,0.2842365801334381,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847062528133,-721.0576782226562,304.1402282714844,0.5256952047348022,0.050000000745058,0.0460619293153286,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416522592306,-556.2546997070312,300.7176818847656,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946232467889785,-3033.149658203125,304.15704345703125,0.9482851624488832,0.2755358219146728,0.1934165060520172,293.2105407714844,297.1499938964844,293.1499938964844,0.2434047609567642,-4896.4365234375,304.1822509765625,0.9990000128746032,0.3529599905014038,0.3116244375705719,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428015753626,-3319.18994140625,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350781202316,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674472332,0.9277577996253968,0.9277577996253968,1.0,1.0,-0.9953504800796508,0.4254007041454315,0.569949746131897,0.1869341731071472,0.0,0.0,0.2610591948032379,33.90081024169922,25.0,5.231427192687988,-6287.517578125,113.36470794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.033203125,18000.0,0.0,0.0,0.1439122855663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855590641498565,0.1855634450912475,-4.369936050352408e-06,0.0,0.0001460526691516,0.0,0.0,7.5822906494140625,0.0,0.0,0.0,0.2842365801334381,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151021674275,-717.0853271484375,304.095947265625,0.5308968424797058,0.050000000745058,0.0459605753421783,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943279080092,-544.0499877929688,300.518310546875,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932638883590698,-3016.309326171875,304.156982421875,0.9555404782295228,0.2738131284713745,0.1923107802867889,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057150125503,-4769.4736328125,304.1845703125,0.9990000128746032,0.356148362159729,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492902696132,-3305.651123046875,303.1005249023437,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587436199188,0.9276850819587708,0.9276850819587708,1.0,1.0,-0.9837143421173096,0.4201071262359619,0.5636072158813477,0.1845315843820572,0.0,0.0,0.2548141181468963,32.42631912231445,43.0,-1.1645865440368652,-6189.15234375,108.28672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416800618171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810183972120285,0.1810227483510971,-4.359777449280955e-06,0.0,0.0001437872415408,0.0,0.0,7.369157314300537,0.0,0.0,0.0,0.2833824455738067,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151021674275,-717.0853271484375,304.095947265625,0.5308968424797058,0.050000000745058,0.0459605753421783,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943279080092,-544.0499877929688,300.518310546875,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932638883590698,-3016.309326171875,304.156982421875,0.9555404782295228,0.2738131284713745,0.1923107802867889,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057150125503,-4769.4736328125,304.1845703125,0.9990000128746032,0.356148362159729,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492902696132,-3305.651123046875,303.1005249023437,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587436199188,0.9276850819587708,0.9276850819587708,1.0,1.0,-0.9837143421173096,0.4201071262359619,0.5636072158813477,0.1845315843820572,0.0,0.0,0.2548141181468963,32.42631912231445,43.0,-1.1645865440368652,-6189.15234375,108.28672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416800618171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810183972120285,0.1810227483510971,-4.359777449280955e-06,0.0,0.0001437872415408,0.0,0.0,7.369157314300537,0.0,0.0,0.0,0.2833824455738067,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718236073851,-716.3082275390625,304.0745544433594,0.5293000340461731,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803382158279,-538.3831176757812,300.4163513183594,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923922151327133,-3005.4619140625,304.15728759765625,0.9515254497528076,0.2727147340774536,0.1915664374828338,293.178466796875,297.1499938964844,293.1499938964844,0.2374364882707595,-4803.81396484375,304.1745910644531,0.9990000128746032,0.3574064075946808,0.3058014512062073,293.2541809082031,297.1499938964844,293.1499938964844,0.0115197896957397,-3302.16552734375,303.0812683105469,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932983398437,1.0,0.215518832206726,0.9276487231254578,0.9276487231254578,1.0,1.0,-0.9857677817344666,0.4211137294769287,0.5646540522575378,0.184759184718132,0.0,0.0,0.252053827047348,32.82919692993164,43.0,-10.427631378173828,-6159.904296875,109.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404877007007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178953617811203,0.1789579689502716,-4.35519405073137e-06,0.0,0.0001425771479262,0.0,0.0,7.272850513458252,0.0,0.0,0.0,0.2829980254173279,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593569234013,-716.6133422851562,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073766969144344,-533.4168701171875,300.31005859375,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.191793143749237,-2998.248779296875,304.15704345703125,0.94214528799057,0.2717742323875427,0.1908977329730987,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371662378311,-4914.8837890625,304.1580505371094,0.9990000128746032,0.3571931421756744,0.3129270076751709,293.2547302246094,297.1499938964844,293.1499938964844,0.0115113956853747,-3303.4833984375,303.0606689453125,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186537981033325,0.92762690782547,0.92762690782547,1.0,1.0,-0.9938872456550598,0.424907237291336,0.5689799785614014,0.186165764927864,0.0,0.0,0.2511545121669769,34.09210205078125,46.0,-31.137563705444336,-6153.82421875,113.3587417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392963081598281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775794476270675,0.1775837987661361,-4.351124516688287e-06,0.0,0.0001413680438417,0.0,0.0,7.207304954528809,0.0,0.0,0.0,0.2827334403991699,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365525588393,-717.381591796875,304.01055908203125,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712476201355,-523.4291381835938,300.09033203125,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910332441329956,-2989.4404296875,304.1559753417969,0.9266349077224731,0.2703663110733032,0.189837098121643,293.1944580078125,297.1499938964844,293.1499938964844,0.2556971311569214,-5107.52197265625,304.1362609863281,0.9990000128746032,0.3531435430049896,0.3248422145843506,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934025332331,-3306.50830078125,303.01690673828125,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233924716711044,0.9275831580162048,0.9275831580162048,1.0,1.0,-1.007560968399048,0.4312934577465057,0.5762676000595093,0.1885641068220138,0.0,0.0,0.2543610036373138,36.26728057861328,49.0,-36.13401794433594,-6200.60302734375,120.21099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371640563011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550168275833,0.1788593679666519,-4.349419668869814e-06,0.0,0.0001392040721839,0.0,0.0,7.25925350189209,0.0,0.0,0.0,0.2828842103481293,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365525588393,-717.381591796875,304.01055908203125,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712476201355,-523.4291381835938,300.09033203125,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910332441329956,-2989.4404296875,304.1559753417969,0.9266349077224731,0.2703663110733032,0.189837098121643,293.1944580078125,297.1499938964844,293.1499938964844,0.2556971311569214,-5107.52197265625,304.1362609863281,0.9990000128746032,0.3531435430049896,0.3248422145843506,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934025332331,-3306.50830078125,303.01690673828125,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233924716711044,0.9275831580162048,0.9275831580162048,1.0,1.0,-1.007560968399048,0.4312934577465057,0.5762676000595093,0.1885641068220138,0.0,0.0,0.2543610036373138,36.26728057861328,49.0,-36.13401794433594,-6200.60302734375,120.21099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371640563011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550168275833,0.1788593679666519,-4.349419668869814e-06,0.0,0.0001392040721839,0.0,0.0,7.25925350189209,0.0,0.0,0.0,0.2828842103481293,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140657752752,-717.629638671875,303.9732971191406,0.5087903738021851,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625633768737,-512.4920043945312,299.8724670410156,0.5087903738021851,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905083507299423,-2983.247314453125,304.1548767089844,0.9095414280891418,0.2694819271564483,0.1892920434474945,293.2221374511719,297.1499938964844,293.1499938964844,0.2611343264579773,-5194.1005859375,304.133056640625,0.9927478432655334,0.3464036881923675,0.330106258392334,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589082077145,-3304.680419921875,302.9727783203125,0.5087903738021851,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283300906419754,0.9275394678115844,0.9275394678115844,1.0,1.0,-1.0141184329986572,0.4344017803668976,0.579716682434082,0.1896013766527176,0.0,0.0,0.2575736045837402,39.037689208984375,52.0,-14.396798133850098,-6237.85107421875,126.53135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356640309095382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538487672805,0.1811581999063491,-4.353354142949684e-06,0.0,0.0001376817526761,0.0,0.0,7.36444616317749,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140657752752,-717.629638671875,303.9732971191406,0.5087903738021851,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625633768737,-512.4920043945312,299.8724670410156,0.5087903738021851,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905083507299423,-2983.247314453125,304.1548767089844,0.9095414280891418,0.2694819271564483,0.1892920434474945,293.2221374511719,297.1499938964844,293.1499938964844,0.2611343264579773,-5194.1005859375,304.133056640625,0.9927478432655334,0.3464036881923675,0.330106258392334,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589082077145,-3304.680419921875,302.9727783203125,0.5087903738021851,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283300906419754,0.9275394678115844,0.9275394678115844,1.0,1.0,-1.0141184329986572,0.4344017803668976,0.579716682434082,0.1896013766527176,0.0,0.0,0.2575736045837402,39.037689208984375,52.0,-14.396798133850098,-6237.85107421875,126.53135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356640309095382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538487672805,0.1811581999063491,-4.353354142949684e-06,0.0,0.0001376817526761,0.0,0.0,7.36444616317749,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763732880353,-716.8952026367188,303.941650390625,0.4992642402648926,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476890981197,-500.34027099609375,299.6592712402344,0.4992642402648926,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.189261183142662,-2967.3671875,304.15533447265625,0.8911455273628235,0.2681528329849243,0.1885373741388321,293.2355041503906,297.1499938964844,293.1499938964844,0.2564517557621002,-5115.779296875,304.146240234375,0.9731342792510986,0.3418333530426025,0.325263649225235,293.260986328125,297.1499938964844,293.1499938964844,0.0114066340029239,-3297.186279296875,302.9297180175781,0.4992642402648926,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348027706146,0.9272079467773438,0.9272079467773438,1.0,1.0,-1.0085028409957886,0.4319293200969696,0.5765734910964966,0.1881709694862365,0.0,0.0,0.2566056549549103,42.53746795654297,55.0,15.202698707580566,-6209.06396484375,131.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347205191850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814841479063034,0.181488499045372,-4.356370027380763e-06,0.0,0.0001367241929983,0.0,0.0,7.383622646331787,0.0,0.0,0.0,0.2833770513534546,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763732880353,-716.8952026367188,303.941650390625,0.4992642402648926,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476890981197,-500.34027099609375,299.6592712402344,0.4992642402648926,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.189261183142662,-2967.3671875,304.15533447265625,0.8911455273628235,0.2681528329849243,0.1885373741388321,293.2355041503906,297.1499938964844,293.1499938964844,0.2564517557621002,-5115.779296875,304.146240234375,0.9731342792510986,0.3418333530426025,0.325263649225235,293.260986328125,297.1499938964844,293.1499938964844,0.0114066340029239,-3297.186279296875,302.9297180175781,0.4992642402648926,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348027706146,0.9272079467773438,0.9272079467773438,1.0,1.0,-1.0085028409957886,0.4319293200969696,0.5765734910964966,0.1881709694862365,0.0,0.0,0.2566056549549103,42.53746795654297,55.0,15.202698707580566,-6209.06396484375,131.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347205191850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814841479063034,0.181488499045372,-4.356370027380763e-06,0.0,0.0001367241929983,0.0,0.0,7.383622646331787,0.0,0.0,0.0,0.2833770513534546,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304069310426,-716.2313842773438,303.9031982421875,0.4915243685245514,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345400944352,-488.1257934570313,299.438232421875,0.4915243685245514,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879982501268386,-2951.44873046875,304.1556701660156,0.8756163120269775,0.266674667596817,0.1876216232776641,293.2395935058594,297.1499938964844,293.1499938964844,0.2536032199859619,-5068.7421875,304.1521301269531,0.95489501953125,0.3388315141201019,0.3223021626472473,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589679822325,-3291.50244140625,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373886555433273,0.926876425743103,0.926876425743103,1.0,1.0,-1.0049182176589966,0.4304053485393524,0.5745129585266113,0.1871041357517242,0.0,0.0,0.2548350989818573,45.8607292175293,58.0,8.853005409240723,-6155.8486328125,135.9929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340612769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801312267780304,0.180135577917099,-4.354520569904707e-06,0.0,0.0001360551541438,0.0,0.0,7.322367668151855,0.0,0.0,0.0,0.2831555008888244,4.0,0.0,1.0
