time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304069310426,-716.2313842773438,303.9031982421875,0.4915243685245514,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345400944352,-488.1257934570313,299.438232421875,0.4915243685245514,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879982501268386,-2951.44873046875,304.1556701660156,0.8756163120269775,0.266674667596817,0.1876216232776641,293.2395935058594,297.1499938964844,293.1499938964844,0.2536032199859619,-5068.7421875,304.1521301269531,0.95489501953125,0.3388315141201019,0.3223021626472473,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589679822325,-3291.50244140625,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373886555433273,0.926876425743103,0.926876425743103,1.0,1.0,-1.0049182176589966,0.4304053485393524,0.5745129585266113,0.1871041357517242,0.0,0.0,0.2548350989818573,45.8607292175293,58.0,8.853005409240723,-6155.8486328125,135.9929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340612769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801312267780304,0.180135577917099,-4.354520569904707e-06,0.0,0.0001360551541438,0.0,0.0,7.322367668151855,0.0,0.0,0.0,0.2831555008888244,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.013603332452476,-715.8636474609375,303.8812561035156,0.4880163669586181,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285439439117,-481.9595336914063,299.3249816894531,0.4880163669586181,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873880326747894,-2943.790283203125,304.1557312011719,0.8685972094535828,0.2659238874912262,0.1871486455202102,293.2402038574219,297.1499938964844,293.1499938964844,0.2524805068969726,-5050.421875,304.1537780761719,0.9461485743522644,0.3375735282897949,0.3211229741573334,293.2649230957031,297.1499938964844,293.1499938964844,0.0113362912088632,-3289.0751953125,302.86163330078125,0.4880163669586181,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395687252283096,0.9267107248306274,0.9267107248306274,1.0,1.0,-1.0034594535827637,0.4298001229763031,0.5736593008041382,0.1866278052330017,0.0,0.0,0.2541113495826721,47.49297332763672,58.0,6.2962646484375,-6134.0263671875,138.41525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338019073009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179625391960144,0.1796297430992126,-4.353405984147685e-06,0.0,0.0001357919245492,0.0,0.0,7.298807144165039,0.0,0.0,0.0,0.2830610871315002,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729340836405,-715.4214477539062,303.85791015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.006323002744466,-475.7327880859375,299.2106018066406,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867778301239013,-2936.1318359375,304.1557922363281,0.8619991540908813,0.2651717364788055,0.1866732090711593,293.2403869628906,297.1499938964844,293.1499938964844,0.2514402568340301,-5033.54052734375,304.15496826171875,0.9376500248908995,0.3363953232765198,0.3200417160987854,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132772967219,-3286.5966796875,302.8383178710937,0.4846420586109161,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417203933000564,0.9266413450241088,0.9266413450241088,1.0,1.0,-1.0021116733551023,0.4292509853839874,0.5728606581687927,0.1861711591482162,0.0,0.0,0.2533423602581024,49.11507415771485,61.0,4.3462114334106445,-6112.77490234375,140.84107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335844844579696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791077405214309,0.1791120916604995,-4.352339146862505e-06,0.0,0.0001355712738586,0.0,0.0,7.274837017059326,0.0,0.0,0.0,0.2829655706882477,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057559236884,-714.413818359375,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130090616643,-463.0991516113281,298.9781188964844,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855778098106384,-2921.083740234375,304.1558532714844,0.8499037027359009,0.2636676132678985,0.1857209205627441,293.24005126953125,297.1499938964844,293.1499938964844,0.2495125532150268,-5002.46484375,304.156494140625,0.9215980768203736,0.3341705799102783,0.3180379569530487,293.2688293457031,297.1499938964844,293.1499938964844,0.01126697845757,-3281.69873046875,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459431588649749,0.9265027046203612,0.9265027046203612,1.0,1.0,-0.999598741531372,0.4282425343990326,0.5713561773300171,0.1852809786796569,0.0,0.0,0.2518737018108368,52.34134292602539,49.0,1.2351152896881104,-6072.4814453125,145.68911743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332479566335678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780745685100555,0.1780789196491241,-4.350193648861023e-06,0.0,0.0001352297404082,0.0,0.0,7.227031707763672,0.0,0.0,0.0,0.2827762067317962,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057559236884,-714.413818359375,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130090616643,-463.0991516113281,298.9781188964844,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855778098106384,-2921.083740234375,304.1558532714844,0.8499037027359009,0.2636676132678985,0.1857209205627441,293.24005126953125,297.1499938964844,293.1499938964844,0.2495125532150268,-5002.46484375,304.156494140625,0.9215980768203736,0.3341705799102783,0.3180379569530487,293.2688293457031,297.1499938964844,293.1499938964844,0.01126697845757,-3281.69873046875,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459431588649749,0.9265027046203612,0.9265027046203612,1.0,1.0,-0.999598741531372,0.4282425343990326,0.5713561773300171,0.1852809786796569,0.0,0.0,0.2518737018108368,52.34134292602539,49.0,1.2351152896881104,-6072.4814453125,145.68911743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332479566335678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780745685100555,0.1780789196491241,-4.350193648861023e-06,0.0,0.0001352297404082,0.0,0.0,7.227031707763672,0.0,0.0,0.0,0.2827762067317962,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635513484478,-711.1043090820312,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832317590713,-448.766845703125,298.74188232421875,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842544972896576,-2904.4208984375,304.1561279296875,0.8497039675712585,0.2621906995773315,0.1846717149019241,293.2391967773437,297.1499938964844,293.1499938964844,0.2475302070379257,-4970.5859375,304.1576232910156,0.921073317527771,0.3320600986480713,0.3160076141357422,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680692061781,-3266.751708984375,302.74298095703125,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443851083517074,0.926364004611969,0.926364004611969,1.0,1.0,-0.9957650303840636,0.4266346395015716,0.5691304206848145,0.1841174215078354,0.0,0.0,0.2503170371055603,51.854774475097656,37.0,2.340373516082764,-6032.31884765625,143.87384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.133000373840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770656406879425,0.1770699918270111,-4.348156380729051e-06,0.0,0.000134978472488,0.0,0.0,7.180520534515381,0.0,0.0,0.0,0.2825911939144134,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635513484478,-711.1043090820312,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832317590713,-448.766845703125,298.74188232421875,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842544972896576,-2904.4208984375,304.1561279296875,0.8497039675712585,0.2621906995773315,0.1846717149019241,293.2391967773437,297.1499938964844,293.1499938964844,0.2475302070379257,-4970.5859375,304.1576232910156,0.921073317527771,0.3320600986480713,0.3160076141357422,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680692061781,-3266.751708984375,302.74298095703125,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443851083517074,0.926364004611969,0.926364004611969,1.0,1.0,-0.9957650303840636,0.4266346395015716,0.5691304206848145,0.1841174215078354,0.0,0.0,0.2503170371055603,51.854774475097656,37.0,2.340373516082764,-6032.31884765625,143.87384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.133000373840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770656406879425,0.1770699918270111,-4.348156380729051e-06,0.0,0.000134978472488,0.0,0.0,7.180520534515381,0.0,0.0,0.0,0.2825911939144134,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720025092363,-706.0879516601562,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411339901387,-433.14013671875,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827573031187057,-2885.476806640625,304.1565856933594,0.8592700958251953,0.2606115341186523,0.183509424328804,293.23797607421875,297.1499938964844,293.1499938964844,0.2454635947942733,-4937.35107421875,304.1585388183594,0.9334136247634888,0.3300503492355346,0.3139569461345672,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275298357009,-3243.383544921875,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387485802173614,0.926218807697296,0.926218807697296,1.0,1.0,-0.9908189177513124,0.4245259463787079,0.5662930011749268,0.1827155947685241,0.0,0.0,0.248104840517044,48.35484313964844,25.0,4.443996906280518,-5985.9189453125,136.70726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327732652425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756824254989624,0.1756867617368698,-4.345708020991879e-06,0.0,0.0001347479847026,0.0,0.0,7.117430210113525,0.0,0.0,0.0,0.2823453247547149,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720025092363,-706.0879516601562,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411339901387,-433.14013671875,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827573031187057,-2885.476806640625,304.1565856933594,0.8592700958251953,0.2606115341186523,0.183509424328804,293.23797607421875,297.1499938964844,293.1499938964844,0.2454635947942733,-4937.35107421875,304.1585388183594,0.9334136247634888,0.3300503492355346,0.3139569461345672,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275298357009,-3243.383544921875,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387485802173614,0.926218807697296,0.926218807697296,1.0,1.0,-0.9908189177513124,0.4245259463787079,0.5662930011749268,0.1827155947685241,0.0,0.0,0.248104840517044,48.35484313964844,25.0,4.443996906280518,-5985.9189453125,136.70726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327732652425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756824254989624,0.1756867617368698,-4.345708020991879e-06,0.0,0.0001347479847026,0.0,0.0,7.117430210113525,0.0,0.0,0.0,0.2823453247547149,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015118047595,-701.382568359375,303.66534423828125,0.4949476420879364,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054433955810964,-420.037841796875,298.3103942871094,0.4949476420879364,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813761442899704,-2867.94775390625,304.1571655273437,0.8734741806983948,0.2592216432094574,0.1824325770139694,293.2367858886719,297.1499938964844,293.1499938964844,0.2437957972288131,-4910.54248046875,304.1590576171875,0.9512035250663756,0.3285036385059356,0.3123184442520141,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969779685139,-3220.83544921875,302.6576232910156,0.4949476420879364,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319476008415222,0.9261026382446288,0.9261026382446288,1.0,1.0,-0.9862200617790222,0.4225510656833648,0.5636690258979797,0.1814571321010589,0.0,0.0,0.2459003776311874,44.0734977722168,25.0,5.4516472816467285,-5944.58935546875,128.38082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325514316558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742848455905914,0.1742891818284988,-4.343186446931213e-06,0.0,0.0001345228520222,0.0,0.0,7.05374813079834,0.0,0.0,0.0,0.2820972204208374,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571594297885,-700.1324462890625,303.6560974121094,0.4977717995643616,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053937984630465,-416.70648193359375,298.26190185546875,0.4977717995643616,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810187995433807,-2863.40966796875,304.15728759765625,0.8780549764633179,0.2588716447353363,0.1821539998054504,293.2364807128906,297.1499938964844,293.1499938964844,0.2433786690235138,-4903.837890625,304.1591491699219,0.9566070437431335,0.3281244933605194,0.3119100332260132,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626242727041,-3214.807373046875,302.6482238769531,0.4977717995643616,0.050000000745058,0.2315471619367599,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299791723489761,0.9260736107826232,0.9260736107826232,1.0,1.0,-0.985011100769043,0.4220310151576996,0.5629801154136658,0.1811296641826629,0.0,0.0,0.2452879399061203,42.84694290161133,25.0,5.60398530960083,-5933.765625,126.03491973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324854046106338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738961637020111,0.1739005148410797,-4.342479314800585e-06,0.0,0.0001344558404525,0.0,0.0,7.03605318069458,0.0,0.0,0.0,0.2820282280445099,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128612993285059,-697.4656372070312,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742105908691,-408.616943359375,298.1401062011719,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801507323980331,-2852.394287109375,304.15753173828125,0.8869391679763794,0.2579937875270843,0.1814779937267303,293.2356872558594,297.1499938964844,293.1499938964844,0.242375373840332,-4887.7353515625,304.1593017578125,0.9665980339050292,0.3271850347518921,0.3109303712844848,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876099646091,-3201.782470703125,302.62469482421875,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.226479560136795,0.9260010123252868,0.9260010123252868,1.0,1.0,-0.982308030128479,0.420878529548645,0.561429500579834,0.1803710460662841,0.0,0.0,0.2436689883470535,40.55708312988281,25.0,5.346188545227051,-5906.79052734375,121.56610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322969943284988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728599518537521,0.1728642880916595,-4.340576197137125e-06,0.0,0.0001342646282864,0.0,0.0,6.988903999328613,0.0,0.0,0.0,0.2818443477153778,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746500074863,-695.0771484375,303.610595703125,0.5085803866386414,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579382270574,-400.6725158691406,298.01727294921875,0.5085803866386414,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793033331632614,-2841.6513671875,304.15771484375,0.8947181701660156,0.2571111917495727,0.1808107793331146,293.2348937988281,297.1499938964844,293.1499938964844,0.2414092421531677,-4872.25244140625,304.15936279296875,0.9747761487960817,0.326252818107605,0.3099758923053741,293.27685546875,297.1499938964844,293.1499938964844,0.0107190385460853,-3189.97314453125,302.60107421875,0.5085803866386414,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801208496094,291.1728515625,1.0,0.2233822345733642,0.9259483814239502,0.9259483814239502,1.0,1.0,-0.9797720313072203,0.4198032915592193,0.5599687099456787,0.1796470135450363,0.0,0.0,0.2420143336057663,38.66679763793945,25.0,4.206101417541504,-5879.97265625,117.82498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320705115795135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171770378947258,0.1717747151851654,-4.338509370427346e-06,0.0,0.0001340347807854,0.0,0.0,6.939308166503906,0.0,0.0,0.0,0.2816506326198578,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.012618888169527,-690.8247680664062,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316720105707,-384.9781494140625,297.7685241699219,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776460260152816,-2820.650634765625,304.15789794921875,0.9082454442977904,0.2553328573703766,0.1794887632131576,293.2334289550781,297.1499938964844,293.1499938964844,0.2395511865615844,-4842.5048828125,304.1593322753906,0.9875702261924744,0.3244037926197052,0.3081129491329193,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941006913781,-3168.629638671875,302.55340576171875,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182329446077346,0.9258431792259216,0.9258431792259216,1.0,1.0,-0.9750064015388488,0.4177946448326111,0.5572117567062378,0.1782592982053756,0.0,0.0,0.2387225925922393,35.634033203125,25.0,2.1300265789031982,-5829.06005859375,111.70622253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314936727285385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695992350578308,0.1696035712957382,-4.334216555434978e-06,0.0,0.0001334493572358,0.0,0.0,6.840470790863037,0.0,0.0,0.0,0.2812619209289551,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.012618888169527,-690.8247680664062,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316720105707,-384.9781494140625,297.7685241699219,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776460260152816,-2820.650634765625,304.15789794921875,0.9082454442977904,0.2553328573703766,0.1794887632131576,293.2334289550781,297.1499938964844,293.1499938964844,0.2395511865615844,-4842.5048828125,304.1593322753906,0.9875702261924744,0.3244037926197052,0.3081129491329193,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941006913781,-3168.629638671875,302.55340576171875,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182329446077346,0.9258431792259216,0.9258431792259216,1.0,1.0,-0.9750064015388488,0.4177946448326111,0.5572117567062378,0.1782592982053756,0.0,0.0,0.2387225925922393,35.634033203125,25.0,2.1300265789031982,-5829.06005859375,111.70622253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314936727285385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695992350578308,0.1696035712957382,-4.334216555434978e-06,0.0,0.0001334493572358,0.0,0.0,6.840470790863037,0.0,0.0,0.0,0.2812619209289551,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796610325574,-687.051513671875,303.520751953125,0.5261162519454956,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114286571741,-369.3903503417969,297.5158386230469,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760110408067703,-2799.91552734375,304.1579895019531,0.919953227043152,0.2535344660282135,0.1781753897666931,293.2320251464844,297.1499938964844,293.1499938964844,0.2377502024173736,-4813.68115234375,304.15924072265625,0.99666428565979,0.3225712180137634,0.3062960505485534,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806562885642,-3149.34326171875,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837477684021,0.9257379174232484,0.9257379174232484,1.0,1.0,-0.9705418944358826,0.415924608707428,0.5546172857284546,0.176933541893959,0.0,0.0,0.2354055494070053,33.35962677001953,25.0,0.954382598400116,-5780.80712890625,106.96173095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307526230812072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674436777830124,0.1674480140209198,-4.329946477810154e-06,0.0,0.0001326972851529,0.0,0.0,6.742676258087158,0.0,0.0,0.0,0.2808767855167389,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796610325574,-687.051513671875,303.520751953125,0.5261162519454956,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114286571741,-369.3903503417969,297.5158386230469,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760110408067703,-2799.91552734375,304.1579895019531,0.919953227043152,0.2535344660282135,0.1781753897666931,293.2320251464844,297.1499938964844,293.1499938964844,0.2377502024173736,-4813.68115234375,304.15924072265625,0.99666428565979,0.3225712180137634,0.3062960505485534,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806562885642,-3149.34326171875,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837477684021,0.9257379174232484,0.9257379174232484,1.0,1.0,-0.9705418944358826,0.415924608707428,0.5546172857284546,0.176933541893959,0.0,0.0,0.2354055494070053,33.35962677001953,25.0,0.954382598400116,-5780.80712890625,106.96173095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307526230812072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674436777830124,0.1674480140209198,-4.329946477810154e-06,0.0,0.0001326972851529,0.0,0.0,6.742676258087158,0.0,0.0,0.0,0.2808767855167389,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.012354290112853,-683.655517578125,303.4760131835937,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.00449641328305,-353.8623352050781,297.259765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743522882461547,-2778.816162109375,304.1580810546875,0.9277227520942688,0.2516661286354065,0.1768547743558883,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183769464492,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210799098014831,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103771919384598,-3131.701171875,302.4568176269531,0.5320812463760376,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944058418274,0.9256406426429749,0.9256406426429749,1.0,1.0,-0.9631224274635316,0.4127111732959747,0.5504112243652344,0.1750244945287704,0.0,0.0,0.2318817973136901,31.81525993347168,25.0,4.300912857055664,-5727.10595703125,102.81676483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298533678054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652596294879913,0.1652639657258987,-4.325726422393927e-06,0.0,0.0001317846617894,0.0,0.0,6.644097328186035,0.0,0.0,0.0,0.2804889380931854,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.012354290112853,-683.655517578125,303.4760131835937,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.00449641328305,-353.8623352050781,297.259765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743522882461547,-2778.816162109375,304.1580810546875,0.9277227520942688,0.2516661286354065,0.1768547743558883,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183769464492,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210799098014831,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103771919384598,-3131.701171875,302.4568176269531,0.5320812463760376,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944058418274,0.9256406426429749,0.9256406426429749,1.0,1.0,-0.9631224274635316,0.4127111732959747,0.5504112243652344,0.1750244945287704,0.0,0.0,0.2318817973136901,31.81525993347168,25.0,4.300912857055664,-5727.10595703125,102.81676483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298533678054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652596294879913,0.1652639657258987,-4.325726422393927e-06,0.0,0.0001317846617894,0.0,0.0,6.644097328186035,0.0,0.0,0.0,0.2804889380931854,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319301590323,-680.1992797851562,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815501801669,-337.98828125,297.00341796875,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723943203687667,-2753.6982421875,304.1586608886719,0.9319723844528198,0.2494592517614364,0.1753587871789932,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820523500442,-4646.66943359375,304.1687316894531,0.9990000128746032,0.3209071457386017,0.2956747412681579,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763483300805,-3113.7919921875,302.4093933105469,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081028968095779,0.9255434274673462,0.9255434274673462,1.0,1.0,-0.9536517858505248,0.4085778295993805,0.545073926448822,0.1726908087730407,0.0,0.0,0.2268066257238388,30.740726470947266,25.0,9.03160285949707,-5656.74169921875,99.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287620365619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623272597789764,0.1623315811157226,-4.320801963331178e-06,0.0,0.0001306771009694,0.0,0.0,6.513375282287598,0.0,0.0,0.0,0.2799839079380035,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319301590323,-680.1992797851562,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815501801669,-337.98828125,297.00341796875,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723943203687667,-2753.6982421875,304.1586608886719,0.9319723844528198,0.2494592517614364,0.1753587871789932,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820523500442,-4646.66943359375,304.1687316894531,0.9990000128746032,0.3209071457386017,0.2956747412681579,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763483300805,-3113.7919921875,302.4093933105469,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081028968095779,0.9255434274673462,0.9255434274673462,1.0,1.0,-0.9536517858505248,0.4085778295993805,0.545073926448822,0.1726908087730407,0.0,0.0,0.2268066257238388,30.740726470947266,25.0,9.03160285949707,-5656.74169921875,99.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287620365619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623272597789764,0.1623315811157226,-4.320801963331178e-06,0.0,0.0001306771009694,0.0,0.0,6.513375282287598,0.0,0.0,0.0,0.2799839079380035,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747432276606,-678.6105346679688,303.4096069335937,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761295869946,-330.12615966796875,296.8730773925781,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713471710681915,-2740.264892578125,304.15899658203125,0.933476448059082,0.2482985258102417,0.1745317429304123,293.2145080566406,297.1499938964844,293.1499938964844,0.2250442057847976,-4605.1396484375,304.169921875,0.9990000128746032,0.3211005628108978,0.2930608689785003,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288099005818,-3105.46875,302.3856201171875,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068749964237213,0.9254947900772096,0.9254947900772096,1.0,1.0,-0.949391543865204,0.4067282974720001,0.5426632761955261,0.1716219186782837,0.0,0.0,0.2240741550922393,30.279979705810547,25.0,6.984646797180176,-5619.21826171875,97.46935272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281252056360244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606265306472778,0.160630851984024,-4.317753791838186e-06,0.0,0.0001300307922065,0.0,0.0,6.437542915344238,0.0,0.0,0.0,0.2796913981437683,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205281466245,-677.1412353515625,303.3874816894531,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707611478865,-322.23162841796875,296.7408142089844,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704014837741851,-2728.17724609375,304.1590881347656,0.9348788261413574,0.2472963631153106,0.1737686991691589,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250635623932,-4567.2763671875,304.1705017089844,0.9990000128746032,0.3212572038173675,0.2906515896320343,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831313222646,-3097.6416015625,302.3614807128906,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057437151670456,0.925477921962738,0.925477921962738,1.0,1.0,-0.9454647898674012,0.4050312340259552,0.5404335856437683,0.1706234067678451,0.0,0.0,0.2214767187833786,29.8584041595459,25.0,3.489030599594116,-5583.89990234375,95.98912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274280250072479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589739769697189,0.1589782983064651,-4.314591933507472e-06,0.0,0.0001293232489842,0.0,0.0,6.363760948181152,0.0,0.0,0.0,0.2794040739536285,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183387771248,-674.4332885742188,303.3431701660156,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608652539551,-306.37579345703125,296.4714660644531,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688117533922195,-2707.945068359375,304.15869140625,0.9374951124191284,0.2454991489648819,0.1724578142166137,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442464590072,-4500.80859375,304.1704406738281,0.9990000128746032,0.3214445114135742,0.2863785922527313,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957192480564,-3082.9326171875,302.3125,0.5431882739067078,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449330091476,0.92544424533844,0.92544424533844,1.0,1.0,-0.9385539889335632,0.4020634591579437,0.5364904999732971,0.1688262373208999,0.0,0.0,0.2168150544166565,29.118541717529297,25.0,-1.6903367042541504,-5521.681640625,93.41304779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.14453125,18000.0,0.0,0.0,0.1258813291788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231745243072,0.1560274809598922,-4.30865020462079e-06,0.0,0.0001277535484405,0.0,0.0,6.232076168060303,0.0,0.0,0.0,0.2788857817649841,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183387771248,-674.4332885742188,303.3431701660156,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608652539551,-306.37579345703125,296.4714660644531,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688117533922195,-2707.945068359375,304.15869140625,0.9374951124191284,0.2454991489648819,0.1724578142166137,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442464590072,-4500.80859375,304.1704406738281,0.9990000128746032,0.3214445114135742,0.2863785922527313,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957192480564,-3082.9326171875,302.3125,0.5431882739067078,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449330091476,0.92544424533844,0.92544424533844,1.0,1.0,-0.9385539889335632,0.4020634591579437,0.5364904999732971,0.1688262373208999,0.0,0.0,0.2168150544166565,29.118541717529297,25.0,-1.6903367042541504,-5521.681640625,93.41304779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.14453125,18000.0,0.0,0.0,0.1258813291788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231745243072,0.1560274809598922,-4.30865020462079e-06,0.0,0.0001277535484405,0.0,0.0,6.232076168060303,0.0,0.0,0.0,0.2788857817649841,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119206942617893,-671.8538818359375,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515889223665,-290.37457275390625,296.1976013183594,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673394739627838,-2689.19580078125,304.15826416015625,0.9394747614860536,0.2437667697668075,0.1712291538715362,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072191238403,-4444.9248046875,304.1693420410156,0.9990000128746032,0.321486622095108,0.282780647277832,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108282640576,-3068.655517578125,302.26300048828125,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432502031326,0.9254105687141418,0.9254105687141418,1.0,1.0,-0.9325873851776124,0.3995203077793121,0.5330670475959778,0.1672342270612716,0.0,0.0,0.2126467525959015,28.501033782958984,25.0,-3.8242926597595215,-5466.97900390625,91.24898529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242009103298187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534481942653656,0.1534525007009506,-4.303478362999158e-06,0.0,0.0001260481367353,0.0,0.0,6.117691993713379,0.0,0.0,0.0,0.2784349918365478,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119206942617893,-671.8538818359375,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515889223665,-290.37457275390625,296.1976013183594,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673394739627838,-2689.19580078125,304.15826416015625,0.9394747614860536,0.2437667697668075,0.1712291538715362,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072191238403,-4444.9248046875,304.1693420410156,0.9990000128746032,0.321486622095108,0.282780647277832,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108282640576,-3068.655517578125,302.26300048828125,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432502031326,0.9254105687141418,0.9254105687141418,1.0,1.0,-0.9325873851776124,0.3995203077793121,0.5330670475959778,0.1672342270612716,0.0,0.0,0.2126467525959015,28.501033782958984,25.0,-3.8242926597595215,-5466.97900390625,91.24898529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242009103298187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534481942653656,0.1534525007009506,-4.303478362999158e-06,0.0,0.0001260481367353,0.0,0.0,6.117691993713379,0.0,0.0,0.0,0.2784349918365478,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262832984328,-669.3484497070312,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421377349644,-274.1844482421875,295.91973876953125,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658918112516403,-2670.70947265625,304.1579284667969,0.940756618976593,0.2420413941144943,0.1700138002634048,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232185840606,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213854432106018,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274264648556,-3054.5419921875,302.2129821777344,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906254053115,0.9253806471824646,0.9253806471824646,1.0,1.0,-0.9273671507835388,0.3973102867603302,0.530056893825531,0.1658101975917816,0.0,0.0,0.2089247405529022,27.987213134765625,25.0,-4.435420989990234,-5417.34033203125,89.41690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224607452750206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511808782815933,0.1511851698160171,-4.2989704525098205e-06,0.0,0.0001242820871993,0.0,0.0,6.017426013946533,0.0,0.0,0.0,0.2780405580997467,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262832984328,-669.3484497070312,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421377349644,-274.1844482421875,295.91973876953125,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658918112516403,-2670.70947265625,304.1579284667969,0.940756618976593,0.2420413941144943,0.1700138002634048,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232185840606,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213854432106018,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274264648556,-3054.5419921875,302.2129821777344,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906254053115,0.9253806471824646,0.9253806471824646,1.0,1.0,-0.9273671507835388,0.3973102867603302,0.530056893825531,0.1658101975917816,0.0,0.0,0.2089247405529022,27.987213134765625,25.0,-4.435420989990234,-5417.34033203125,89.41690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224607452750206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511808782815933,0.1511851698160171,-4.2989704525098205e-06,0.0,0.0001242820871993,0.0,0.0,6.017426013946533,0.0,0.0,0.0,0.2780405580997467,4.0,0.0,1.0
