time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343571037054,-666.8880004882812,303.21124267578125,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320697791874,-257.7945251464844,295.6380310058594,0.5502737164497375,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644480526447296,-2652.21728515625,304.1576843261719,0.9414122104644777,0.2403124421834945,0.1687992811203003,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013477563858,-4358.7587890625,304.16583251953125,0.9990000128746032,0.321142315864563,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449438810348,-3040.449951171875,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458122014999,0.925350785255432,0.925350785255432,1.0,1.0,-0.9227575659751892,0.3953700363636017,0.5273874998092651,0.1645291298627853,0.0,0.0,0.2056040465831756,27.559370040893555,25.0,-4.319028854370117,-5371.5146484375,87.85447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207287162542343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491865068674087,0.1491907984018325,-4.295038706914056e-06,0.0,0.0001225243031512,0.0,0.0,5.929574012756348,0.0,0.0,0.0,0.2776953876018524,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343571037054,-666.8880004882812,303.21124267578125,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320697791874,-257.7945251464844,295.6380310058594,0.5502737164497375,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644480526447296,-2652.21728515625,304.1576843261719,0.9414122104644777,0.2403124421834945,0.1687992811203003,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013477563858,-4358.7587890625,304.16583251953125,0.9990000128746032,0.321142315864563,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449438810348,-3040.449951171875,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458122014999,0.925350785255432,0.925350785255432,1.0,1.0,-0.9227575659751892,0.3953700363636017,0.5273874998092651,0.1645291298627853,0.0,0.0,0.2056040465831756,27.559370040893555,25.0,-4.319028854370117,-5371.5146484375,87.85447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207287162542343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491865068674087,0.1491907984018325,-4.295038706914056e-06,0.0,0.0001225243031512,0.0,0.0,5.929574012756348,0.0,0.0,0.0,0.2776953876018524,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116891851648688,-665.6698608398438,303.1893920898437,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266638543456,-249.5217742919922,295.4957580566406,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637255996465683,-2642.94384765625,304.1575927734375,0.941530704498291,0.239445686340332,0.1681912988424301,293.1844177246094,297.1499938964844,293.1499938964844,0.208840936422348,-4341.5439453125,304.1648864746094,0.9990000128746032,0.3209680616855621,0.276132732629776,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039405420422,-3033.3876953125,302.1369934082031,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987906992435455,0.9253358244895936,0.9253358244895936,1.0,1.0,-0.9206496477127076,0.394486129283905,0.5261635184288025,0.1639364659786224,0.0,0.0,0.2040808796882629,27.373018264770508,25.0,-4.1595377922058105,-5349.7275390625,87.15901947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198844835162162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482802480459213,0.1482845395803451,-4.293263373256195e-06,0.0,0.0001216675082105,0.0,0.0,5.88976001739502,0.0,0.0,0.0,0.2775391042232513,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.011644490994513,-664.4583129882812,303.1675720214844,0.5519446730613708,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209417454898,-241.1962890625,295.3525695800781,0.5519446730613708,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630023568868637,-2633.6474609375,304.15753173828125,0.9415237307548524,0.2385772466659546,0.167582556605339,293.1832580566406,297.1499938964844,293.1499938964844,0.2078697085380554,-4325.77685546875,304.1639404296875,0.9990000128746032,0.3207592368125915,0.2751202285289764,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630592063069,-3026.307373046875,302.11138916015625,0.5519446730613708,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.198275089263916,0.9253169894218444,0.9253169894218444,1.0,1.0,-0.9186574220657348,0.3936523199081421,0.5250051021575928,0.1633727997541427,0.0,0.0,0.2026434242725372,27.202730178833008,25.0,-3.9810407161712646,-5328.58447265625,86.51335906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190636083483696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474295854568481,0.1474338769912719,-4.291602181183407e-06,0.0,0.0001208344256156,0.0,0.0,5.85244607925415,0.0,0.0,0.0,0.2773927450180053,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564186125993,-662.0518188476562,303.1240234375,0.553350031375885,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083813376724,-224.3867645263672,295.0634460449219,0.553350031375885,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615530997514724,-2614.982421875,304.1574401855469,0.9411724805831908,0.2368353754281997,0.1663626879453659,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648219823837,-4298.0986328125,304.1621398925781,0.9990000128746032,0.3202399909496307,0.2733429074287414,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815852448344,-3012.076904296875,302.0597839355469,0.553350031375885,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.197348415851593,0.9252793192863464,0.9252793192863464,1.0,1.0,-0.9149794578552246,0.392116516828537,0.52286297082901,0.1623255610466003,0.0,0.0,0.2000076919794082,26.90432929992676,25.0,-3.606997966766357,-5288.0380859375,85.35254669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175124943256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458816230297088,0.1458859145641327,-4.288591753720539e-06,0.0,0.0001192602430819,0.0,0.0,5.784689426422119,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564186125993,-662.0518188476562,303.1240234375,0.553350031375885,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083813376724,-224.3867645263672,295.0634460449219,0.553350031375885,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615530997514724,-2614.982421875,304.1574401855469,0.9411724805831908,0.2368353754281997,0.1663626879453659,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648219823837,-4298.0986328125,304.1621398925781,0.9990000128746032,0.3202399909496307,0.2733429074287414,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815852448344,-3012.076904296875,302.0597839355469,0.553350031375885,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.197348415851593,0.9252793192863464,0.9252793192863464,1.0,1.0,-0.9149794578552246,0.392116516828537,0.52286297082901,0.1623255610466003,0.0,0.0,0.2000076919794082,26.90432929992676,25.0,-3.606997966766357,-5288.0380859375,85.35254669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175124943256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458816230297088,0.1458859145641327,-4.288591753720539e-06,0.0,0.0001192602430819,0.0,0.0,5.784689426422119,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699406549334,-659.6624755859375,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940616615116,-207.36441040039065,294.7706604003906,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600984781980514,-2596.200927734375,304.1573791503906,0.9404178857803344,0.235085055232048,0.1651386767625808,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392874956131,-4274.953125,304.1604919433594,0.9990000128746032,0.3195860981941223,0.2718566060066223,293.290771484375,297.1499938964844,293.1499938964844,0.0096003795042634,-2997.72607421875,302.0075378417969,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.196543663740158,0.9252417087554932,0.9252417087554932,1.0,1.0,-0.9116599559783936,0.3907330334186554,0.5209268927574158,0.161376267671585,0.0,0.0,0.1976647973060608,26.654661178588867,28.0,-3.2135605812072754,-5249.6103515625,84.34215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105260252952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445193439722061,0.1445236206054687,-4.285957402316853e-06,0.0,0.0001178374222945,0.0,0.0,5.72521448135376,0.0,0.0,0.0,0.2768941819667816,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699406549334,-659.6624755859375,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940616615116,-207.36441040039065,294.7706604003906,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600984781980514,-2596.200927734375,304.1573791503906,0.9404178857803344,0.235085055232048,0.1651386767625808,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392874956131,-4274.953125,304.1604919433594,0.9990000128746032,0.3195860981941223,0.2718566060066223,293.290771484375,297.1499938964844,293.1499938964844,0.0096003795042634,-2997.72607421875,302.0075378417969,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.196543663740158,0.9252417087554932,0.9252417087554932,1.0,1.0,-0.9116599559783936,0.3907330334186554,0.5209268927574158,0.161376267671585,0.0,0.0,0.1976647973060608,26.654661178588867,28.0,-3.2135605812072754,-5249.6103515625,84.34215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105260252952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445193439722061,0.1445236206054687,-4.285957402316853e-06,0.0,0.0001178374222945,0.0,0.0,5.72521448135376,0.0,0.0,0.0,0.2768941819667816,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923316821455,-657.598876953125,303.0369873046875,0.5532732605934143,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784139193594,-190.200927734375,294.47283935546875,0.5532732605934143,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586753129959106,-2577.8212890625,304.15728759765625,0.9357097744941713,0.233316570520401,0.1639167368412017,293.1828308105469,297.1499938964844,293.1499938964844,0.2061019241809845,-4299.26953125,304.15460205078125,0.9990000128746032,0.3184299170970917,0.2734400629997253,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247356221079,-2984.627685546875,301.9542541503906,0.5532732605934143,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128284931183,0.9252018928527832,0.9252018928527832,1.0,1.0,-0.912163019180298,0.3910708725452423,0.5210921168327332,0.1611894965171814,0.0,0.0,0.195891797542572,26.878080368041992,25.0,-7.1670756340026855,-5220.681640625,84.78305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148838251829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433967351913452,0.143401026725769,-4.283670477889245e-06,0.0,0.0001165924768429,0.0,0.0,5.676146984100342,0.0,0.0,0.0,0.2767016291618347,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923316821455,-657.598876953125,303.0369873046875,0.5532732605934143,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784139193594,-190.200927734375,294.47283935546875,0.5532732605934143,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586753129959106,-2577.8212890625,304.15728759765625,0.9357097744941713,0.233316570520401,0.1639167368412017,293.1828308105469,297.1499938964844,293.1499938964844,0.2061019241809845,-4299.26953125,304.15460205078125,0.9990000128746032,0.3184299170970917,0.2734400629997253,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247356221079,-2984.627685546875,301.9542541503906,0.5532732605934143,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128284931183,0.9252018928527832,0.9252018928527832,1.0,1.0,-0.912163019180298,0.3910708725452423,0.5210921168327332,0.1611894965171814,0.0,0.0,0.195891797542572,26.878080368041992,25.0,-7.1670756340026855,-5220.681640625,84.78305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148838251829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433967351913452,0.143401026725769,-4.283670477889245e-06,0.0,0.0001165924768429,0.0,0.0,5.676146984100342,0.0,0.0,0.0,0.2767016291618347,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109638914465,-655.3731689453125,302.99334716796875,0.554192841053009,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603426430374,-172.81434631347656,294.1701965332031,0.554192841053009,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572411805391311,-2559.2578125,304.1572570800781,0.9344531893730164,0.2315414100885391,0.1626749783754348,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157504320144,-4282.8251953125,304.1549072265625,0.9990000128746032,0.3168383538722992,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094451997429132,-2970.569580078125,301.89990234375,0.554192841053009,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.196269690990448,0.9251620173454284,0.9251620173454284,1.0,1.0,-0.9092283248901368,0.3898754119873047,0.519352912902832,0.1602818071842193,0.0,0.0,0.1950743347406387,26.67726707458496,25.0,-3.43778920173645,-5195.23828125,83.92381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138759851455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428843140602111,0.142888605594635,-4.282268946553813e-06,0.0,0.0001155696445493,0.0,0.0,5.65331506729126,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109638914465,-655.3731689453125,302.99334716796875,0.554192841053009,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603426430374,-172.81434631347656,294.1701965332031,0.554192841053009,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572411805391311,-2559.2578125,304.1572570800781,0.9344531893730164,0.2315414100885391,0.1626749783754348,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157504320144,-4282.8251953125,304.1549072265625,0.9990000128746032,0.3168383538722992,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094451997429132,-2970.569580078125,301.89990234375,0.554192841053009,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.196269690990448,0.9251620173454284,0.9251620173454284,1.0,1.0,-0.9092283248901368,0.3898754119873047,0.519352912902832,0.1602818071842193,0.0,0.0,0.1950743347406387,26.67726707458496,25.0,-3.43778920173645,-5195.23828125,83.92381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138759851455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428843140602111,0.142888605594635,-4.282268946553813e-06,0.0,0.0001155696445493,0.0,0.0,5.65331506729126,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669030204415,-654.0594482421875,302.971923828125,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499848760664,-163.9836883544922,294.0204162597656,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564720422029495,-2549.22265625,304.1573486328125,0.9340099692344666,0.2306509464979171,0.162052571773529,293.1874084472656,297.1499938964844,293.1499938964844,0.2044059187173843,-4270.935546875,304.1553039550781,0.9990000128746032,0.3162095248699188,0.2715435326099396,293.2944641113281,297.1499938964844,293.1499938964844,0.0094026988372206,-2962.551513671875,301.8731384277344,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959075629711151,0.9251421093940736,0.9251421093940736,1.0,1.0,-0.9075663685798644,0.3892016112804413,0.5183647871017456,0.1597609966993332,0.0,0.0,0.1942518353462219,26.553428649902344,25.0,0.1066171005368232,-5180.20947265625,83.42385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134556159377098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425284594297409,0.1425327509641647,-4.281771452951944e-06,0.0,0.0001151430260506,0.0,0.0,5.638086795806885,0.0,0.0,0.0,0.2765465676784515,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238628789782,-652.7839965820312,302.95050048828125,0.5552389621734619,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.001938875298947,-155.0943145751953,293.8695983886719,0.5552389621734619,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.155708909034729,-2539.266357421875,304.1573791503906,0.9333677887916564,0.2297583818435669,0.1614288091659546,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376927375793,-4261.46533203125,304.1553649902344,0.9990000128746032,0.3155918419361114,0.2709565162658691,293.2952575683594,297.1499938964844,293.1499938964844,0.0093606859445571,-2954.6474609375,301.8462219238281,0.5552389621734619,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955663114786148,0.9251129627227784,0.9251129627227784,1.0,1.0,-0.9060872197151184,0.3886104226112366,0.5174767971038818,0.1592754274606704,0.0,0.0,0.1933724880218505,26.45265769958496,25.0,0.4136086702346802,-5163.21533203125,82.99470520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130840927362442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420505195856094,0.142054796218872,-4.281075689505087e-06,0.0,0.0001147659786511,0.0,0.0,5.61760950088501,0.0,0.0,0.0,0.2764702141284942,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.01114113163203,-650.3668212890625,302.9075622558594,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154595116153,-137.2283477783203,293.563232421875,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542116850614547,-2519.73974609375,304.15740966796875,0.9318645000457764,0.2279706746339798,0.1601794064044952,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762400150299,-4245.54150390625,304.1551818847656,0.9990000128746032,0.3143272697925567,0.2699353098869324,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785814777016,-2939.31640625,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456483125686,0.9250545501708984,0.9250545501708984,1.0,1.0,-0.903317093849182,0.3875181674957275,0.5157989263534546,0.158329427242279,0.0,0.0,0.1919046938419342,26.27518844604492,25.0,-0.5439578294754028,-5131.8583984375,82.21147918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124598756432533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411962211132049,0.1412004977464676,-4.27951272286009e-06,0.0,0.0001141324755735,0.0,0.0,5.580632209777832,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.01114113163203,-650.3668212890625,302.9075622558594,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154595116153,-137.2283477783203,293.563232421875,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542116850614547,-2519.73974609375,304.15740966796875,0.9318645000457764,0.2279706746339798,0.1601794064044952,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762400150299,-4245.54150390625,304.1551818847656,0.9990000128746032,0.3143272697925567,0.2699353098869324,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785814777016,-2939.31640625,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456483125686,0.9250545501708984,0.9250545501708984,1.0,1.0,-0.903317093849182,0.3875181674957275,0.5157989263534546,0.158329427242279,0.0,0.0,0.1919046938419342,26.27518844604492,25.0,-0.5439578294754028,-5131.8583984375,82.21147918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124598756432533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411962211132049,0.1412004977464676,-4.27951272286009e-06,0.0,0.0001141324755735,0.0,0.0,5.580632209777832,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600013285875,-647.9767456054688,302.8648376464844,0.5567131638526917,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882395043969,-119.05535125732422,293.252685546875,0.5567131638526917,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.152716726064682,-2500.203857421875,304.1574401855469,0.9301038980484008,0.2261800169944763,0.1589286029338836,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798325538635,-4232.40380859375,304.15478515625,0.9990000128746032,0.3129763901233673,0.2690935432910919,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967936605215,-2923.893310546875,301.7362060546875,0.5567131638526917,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980157375335,0.9249961972236632,0.9249961972236632,1.0,1.0,-0.9007688760757446,0.3865291774272918,0.5142396688461304,0.1574209034442901,0.0,0.0,0.1905584335327148,26.12578392028809,25.0,-0.7316653728485107,-5103.5546875,81.51577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119793802499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404509097337722,0.1404551863670349,-4.278115738998167e-06,0.0,0.0001136448336183,0.0,0.0,5.548368453979492,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600013285875,-647.9767456054688,302.8648376464844,0.5567131638526917,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882395043969,-119.05535125732422,293.252685546875,0.5567131638526917,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.152716726064682,-2500.203857421875,304.1574401855469,0.9301038980484008,0.2261800169944763,0.1589286029338836,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798325538635,-4232.40380859375,304.15478515625,0.9990000128746032,0.3129763901233673,0.2690935432910919,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967936605215,-2923.893310546875,301.7362060546875,0.5567131638526917,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980157375335,0.9249961972236632,0.9249961972236632,1.0,1.0,-0.9007688760757446,0.3865291774272918,0.5142396688461304,0.1574209034442901,0.0,0.0,0.1905584335327148,26.12578392028809,25.0,-0.7316653728485107,-5103.5546875,81.51577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119793802499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404509097337722,0.1404551863670349,-4.278115738998167e-06,0.0,0.0001136448336183,0.0,0.0,5.548368453979492,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804291278123,-645.609130859375,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.001258814590983,-100.70421600341795,292.9382019042969,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512216031551361,-2480.623779296875,304.1574401855469,0.9281247854232788,0.2243860214948654,0.1576761156320572,293.193359375,297.1499938964844,293.1499938964844,0.2014211416244506,-4221.57177734375,304.1542663574219,0.9990000128746032,0.311515063047409,0.2684019804000854,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153960675001,-2908.37158203125,301.6803894042969,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939113736152649,0.9249571561813354,0.9249571561813354,1.0,1.0,-0.8984056115150452,0.3856230080127716,0.512782633304596,0.1565538495779037,0.0,0.0,0.1892824620008468,25.999719619750977,25.0,-0.7635992169380188,-5077.1455078125,80.89262390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169169545173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397460252046585,0.1397503018379211,-4.276822892279597e-06,0.0,0.0001132769830292,0.0,0.0,5.517923355102539,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804291278123,-645.609130859375,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.001258814590983,-100.70421600341795,292.9382019042969,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512216031551361,-2480.623779296875,304.1574401855469,0.9281247854232788,0.2243860214948654,0.1576761156320572,293.193359375,297.1499938964844,293.1499938964844,0.2014211416244506,-4221.57177734375,304.1542663574219,0.9990000128746032,0.311515063047409,0.2684019804000854,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153960675001,-2908.37158203125,301.6803894042969,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939113736152649,0.9249571561813354,0.9249571561813354,1.0,1.0,-0.8984056115150452,0.3856230080127716,0.512782633304596,0.1565538495779037,0.0,0.0,0.1892824620008468,25.999719619750977,25.0,-0.7635992169380188,-5077.1455078125,80.89262390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169169545173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397460252046585,0.1397503018379211,-4.276822892279597e-06,0.0,0.0001132769830292,0.0,0.0,5.517923355102539,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021607786417,-643.2544555664062,302.780029296875,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265053715556,-82.12093353271484,292.619873046875,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497246474027633,-2460.974853515625,304.157470703125,0.9259570837020874,0.2225881665945053,0.1564214825630188,293.1957397460937,297.1499938964844,293.1499938964844,0.2008797079324722,-4212.69091796875,304.1537475585937,0.9990000128746032,0.3099343478679657,0.2678385972976684,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341623872518,-2892.6953125,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768110513687,0.9249181747436525,0.9249181747436525,1.0,1.0,-0.8961993455886841,0.3847825825214386,0.5114167928695679,0.1557317823171615,0.0,0.0,0.1880572736263275,25.893529891967773,25.0,-0.5240273475646973,-5052.69140625,80.33084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462299108505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390782743692398,0.1390825510025024,-4.275609626347432e-06,0.0,0.0001130022719735,0.0,0.0,5.489126682281494,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021607786417,-643.2544555664062,302.780029296875,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265053715556,-82.12093353271484,292.619873046875,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497246474027633,-2460.974853515625,304.157470703125,0.9259570837020874,0.2225881665945053,0.1564214825630188,293.1957397460937,297.1499938964844,293.1499938964844,0.2008797079324722,-4212.69091796875,304.1537475585937,0.9990000128746032,0.3099343478679657,0.2678385972976684,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341623872518,-2892.6953125,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768110513687,0.9249181747436525,0.9249181747436525,1.0,1.0,-0.8961993455886841,0.3847825825214386,0.5114167928695679,0.1557317823171615,0.0,0.0,0.1880572736263275,25.893529891967773,25.0,-0.5240273475646973,-5052.69140625,80.33084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462299108505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390782743692398,0.1390825510025024,-4.275609626347432e-06,0.0,0.0001130022719735,0.0,0.0,5.489126682281494,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634438365697,-642.0787353515625,302.7590026855469,0.5578953623771667,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009092782274819,-72.74295043945312,292.4593200683594,0.5578953623771667,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489747613668441,-2451.1142578125,304.157470703125,0.9248122572898864,0.2216877490282058,0.1557932943105697,293.1970520019531,297.1499938964844,293.1499938964844,0.2006460428237915,-4208.86279296875,304.15350341796875,0.9990000128746032,0.3090987205505371,0.2675981521606445,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935641735792,-2884.784423828125,301.5956420898437,0.5578953623771667,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.1932763159275055,0.9248986840248108,0.9248986840248108,1.0,1.0,-0.8951465487480164,0.3843820691108703,0.510764479637146,0.1553385853767395,0.0,0.0,0.187445729970932,25.84684181213379,25.0,-0.3402806520462036,-5041.0439453125,80.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112363934516906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387490630149841,0.1387533396482467,-4.275022092770087e-06,0.0,0.0001128907970269,0.0,0.0,5.4749531745910645,0.0,0.0,0.0,0.2759169042110443,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108249951153993,-640.9039306640625,302.7380065917969,0.5580659508705139,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913636509329,-63.30973815917969,292.2978820800781,0.5580659508705139,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482239365577697,-2441.2294921875,304.157470703125,0.9236313104629515,0.2207863181829452,0.1551644653081894,293.19842529296875,297.1499938964844,293.1499938964844,0.2004344016313552,-4205.3974609375,304.1532592773437,0.9990000128746032,0.3082329928874969,0.2673821747303009,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529799297451,-2876.8251953125,301.567138671875,0.5580659508705139,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930857896804809,0.9248799681663512,0.9248799681663512,1.0,1.0,-0.894123375415802,0.3839924931526184,0.5101308822631836,0.1549576818943023,0.0,0.0,0.1868283599615097,25.80396270751953,25.0,-0.1467908024787902,-5029.71044921875,79.82007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111390069127082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384188085794448,0.1384230852127075,-4.274438197171548e-06,0.0,0.0001127919604186,0.0,0.0,5.460748672485352,0.0,0.0,0.0,0.2758620083332062,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.010748908855021,-638.5581665039062,302.6961975097656,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005537319811992,-44.28409194946289,291.9723205566406,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467199772596359,-2421.3935546875,304.1575012207031,0.9211750030517578,0.2189804315567016,0.1539049446582794,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698894262313,-4199.43505859375,304.1527709960937,0.9990000128746032,0.3064123690128326,0.2670152187347412,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718589395284,-2860.76513671875,301.5097045898437,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927313357591629,0.924842655658722,0.924842655658722,1.0,1.0,-0.8921555876731873,0.3832403123378753,0.5089153051376343,0.154233381152153,0.0,0.0,0.1855605989694595,25.728361129760746,25.0,0.2191308736801147,-5007.8115234375,79.3518295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109681949019432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377462446689605,0.137750506401062,-4.273264949006261e-06,0.0,0.0001126186180044,0.0,0.0,5.431861400604248,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.010748908855021,-638.5581665039062,302.6961975097656,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005537319811992,-44.28409194946289,291.9723205566406,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467199772596359,-2421.3935546875,304.1575012207031,0.9211750030517578,0.2189804315567016,0.1539049446582794,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698894262313,-4199.43505859375,304.1527709960937,0.9990000128746032,0.3064123690128326,0.2670152187347412,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718589395284,-2860.76513671875,301.5097045898437,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927313357591629,0.924842655658722,0.924842655658722,1.0,1.0,-0.8921555876731873,0.3832403123378753,0.5089153051376343,0.154233381152153,0.0,0.0,0.1855605989694595,25.728361129760746,25.0,0.2191308736801147,-5007.8115234375,79.3518295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109681949019432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377462446689605,0.137750506401062,-4.273264949006261e-06,0.0,0.0001126186180044,0.0,0.0,5.431861400604248,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739681214094,-636.22119140625,302.6546630859375,0.558586061000824,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004303420428186,-22.90021324157715,291.6429748535156,0.558586061000824,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452136784791946,-2401.47998046875,304.1575012207031,0.9186125993728638,0.2171705961227417,0.1526428759098053,293.2044982910156,297.1499938964844,293.1499938964844,0.1997743099927902,-4194.60498046875,304.15234375,0.9990000128746032,0.3044742941856384,0.2667236030101776,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908403947949,-2844.52734375,301.4517517089844,0.558586061000824,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924078166484832,0.9248052835464478,0.9248052835464478,1.0,1.0,-0.8902784585952759,0.3825163841247558,0.50776207447052,0.1535595804452896,0.0,0.0,0.1842305660247802,25.664608001708984,25.0,0.5030013918876648,-4986.70458984375,78.91938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108097806572914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467394590377,0.1370510160923004,-4.272059413779061e-06,0.0,0.000112457841169,0.0,0.0,5.4018659591674805,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739681214094,-636.22119140625,302.6546630859375,0.558586061000824,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004303420428186,-22.90021324157715,291.6429748535156,0.558586061000824,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452136784791946,-2401.47998046875,304.1575012207031,0.9186125993728638,0.2171705961227417,0.1526428759098053,293.2044982910156,297.1499938964844,293.1499938964844,0.1997743099927902,-4194.60498046875,304.15234375,0.9990000128746032,0.3044742941856384,0.2667236030101776,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908403947949,-2844.52734375,301.4517517089844,0.558586061000824,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924078166484832,0.9248052835464478,0.9248052835464478,1.0,1.0,-0.8902784585952759,0.3825163841247558,0.50776207447052,0.1535595804452896,0.0,0.0,0.1842305660247802,25.664608001708984,25.0,0.5030013918876648,-4986.70458984375,78.91938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108097806572914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467394590377,0.1370510160923004,-4.272059413779061e-06,0.0,0.000112457841169,0.0,0.0,5.4018659591674805,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002679094672,-633.8986206054688,302.6134033203125,0.5587661862373352,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003163641085848,-5.267496109008789,291.3099975585937,0.5587661862373352,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437063366174698,-2381.506103515625,304.1575012207031,0.9159677624702454,0.2153570353984832,0.1513783484697342,293.2077941894531,297.1499938964844,293.1499938964844,0.199537992477417,-4190.74853515625,304.1519470214844,0.9990000128746032,0.3024207353591919,0.2664953768253326,293.307861328125,297.1499938964844,293.1499938964844,0.0087099662050604,-2828.12744140625,301.3932800292969,0.5587661862373352,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921105235815048,0.9247693419456482,0.9247693419456482,1.0,1.0,-0.8884772062301636,0.3818131983280182,0.5066640377044678,0.1529354602098465,0.0,0.0,0.1828271597623825,25.61090469360352,25.0,0.6696012616157532,-4966.17822265625,78.51710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.110642559826374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363129615783691,0.1363172233104705,-4.270802946848562e-06,0.0,0.0001122881367336,0.0,0.0,5.370442867279053,0.0,0.0,0.0,0.2755143642425537,4.0,0.0,1.0
