time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002679094672,-633.8986206054688,302.6134033203125,0.5587661862373352,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003163641085848,-5.267496109008789,291.3099975585937,0.5587661862373352,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437063366174698,-2381.506103515625,304.1575012207031,0.9159677624702454,0.2153570353984832,0.1513783484697342,293.2077941894531,297.1499938964844,293.1499938964844,0.199537992477417,-4190.74853515625,304.1519470214844,0.9990000128746032,0.3024207353591919,0.2664953768253326,293.307861328125,297.1499938964844,293.1499938964844,0.0087099662050604,-2828.12744140625,301.3932800292969,0.5587661862373352,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921105235815048,0.9247693419456482,0.9247693419456482,1.0,1.0,-0.8884772062301636,0.3818131983280182,0.5066640377044678,0.1529354602098465,0.0,0.0,0.1828271597623825,25.61090469360352,25.0,0.6696012616157532,-4966.17822265625,78.51710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.110642559826374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363129615783691,0.1363172233104705,-4.270802946848562e-06,0.0,0.0001122881367336,0.0,0.0,5.370442867279053,0.0,0.0,0.0,0.2755143642425537,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105276117101311,-631.5843505859375,302.5724182128906,0.5589039921760559,0.050000000745058,0.0457516461610794,294.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.986328125,0.5589039921760559,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1421963721513748,-2361.449462890625,304.15753173828125,0.9132600426673888,0.2135331928730011,0.1501100957393646,293.2112731933594,297.1499938964844,293.1499938964844,0.1993512213230133,-4187.7041015625,304.151611328125,0.9990000128746032,0.3002512753009796,0.2663207352161407,293.3095092773437,297.1499938964844,293.1499938964844,0.0086290761828422,-2811.528564453125,301.3341979980469,0.5589039921760559,0.050000000745058,0.2285389453172683,291.160888671875,291.1499938964844,274.565185546875,272.3096923828125,285.63397216796875,293.9721069335937,291.1610412597656,1.0,0.1918352544307708,0.9247334003448486,0.9247334003448486,1.0,1.0,-0.8867380619049072,0.3811245262622833,0.5056135058403015,0.1523581743240356,0.0,0.0,0.1813401579856872,25.565732955932617,25.0,1.2694613933563232,-4945.46337890625,78.14000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,304.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1104489341378212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355430483818054,0.135547325015068,-4.269489636499202e-06,0.0,0.0001120916276704,0.0,0.0,5.337513446807861,0.0,0.0,0.0,0.2753877937793731,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105276117101311,-631.5843505859375,302.5724182128906,0.5589039921760559,0.050000000745058,0.0457516461610794,294.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.986328125,0.5589039921760559,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1421963721513748,-2361.449462890625,304.15753173828125,0.9132600426673888,0.2135331928730011,0.1501100957393646,293.2112731933594,297.1499938964844,293.1499938964844,0.1993512213230133,-4187.7041015625,304.151611328125,0.9990000128746032,0.3002512753009796,0.2663207352161407,293.3095092773437,297.1499938964844,293.1499938964844,0.0086290761828422,-2811.528564453125,301.3341979980469,0.5589039921760559,0.050000000745058,0.2285389453172683,291.160888671875,291.1499938964844,274.565185546875,272.3096923828125,285.63397216796875,293.9721069335937,291.1610412597656,1.0,0.1918352544307708,0.9247334003448486,0.9247334003448486,1.0,1.0,-0.8867380619049072,0.3811245262622833,0.5056135058403015,0.1523581743240356,0.0,0.0,0.1813401579856872,25.565732955932617,25.0,1.2694613933563232,-4945.46337890625,78.14000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,304.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1104489341378212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355430483818054,0.135547325015068,-4.269489636499202e-06,0.0,0.0001120916276704,0.0,0.0,5.337513446807861,0.0,0.0,0.0,0.2753877937793731,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104911690577864,-630.4019775390625,302.5519714355469,0.5589576959609985,0.050000000745058,0.0457513108849525,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.5589576959609985,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.141426220536232,-2351.190673828125,304.1575622558594,0.911871612071991,0.212610125541687,0.1494677364826202,293.21307373046875,297.1499938964844,293.1499938964844,0.1992663592100143,-4186.30615234375,304.1514892578125,0.9990000128746032,0.2991204261779785,0.266252726316452,293.31036376953125,297.1499938964844,293.1499938964844,0.0085882944986224,-2803.02978515625,301.304443359375,0.5589576959609985,0.050000000745058,0.2285372614860534,291.1617431640625,291.1499938964844,274.57427978515625,272.3157653808594,285.6405944824219,293.9781799316406,291.1619567871094,1.0,0.1917044818401336,0.9247154593467712,0.9247154593467712,1.0,1.0,-0.8858826160430908,0.3807817995548248,0.5051007866859436,0.1520844995975494,0.0,0.0,0.1804742962121963,25.546127319335938,25.0,1.7463200092315674,-4935.04443359375,77.95889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,304.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1103375628590583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135119542479515,0.1351238042116165,-4.268804786988767e-06,0.0,0.0001119785956689,0.0,0.0,5.319461822509766,0.0,0.0,0.0,0.2753186523914337,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.010455266572535,-629.2402954101562,302.5315856933594,0.5590034127235413,0.050000000745058,0.0457510240375995,294.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.5590034127235413,0.050000000745058,0.048178032040596,293.22100830078125,297.1499938964844,293.1499938964844,0.1406607031822204,-2340.98876953125,304.1575622558594,0.910477340221405,0.2116883546113968,0.1488247811794281,293.2149353027344,297.1499938964844,293.1499938964844,0.1991976648569107,-4185.185546875,304.1513366699219,0.9990000128746032,0.2979612946510315,0.2661947607994079,293.31121826171875,297.1499938964844,293.1499938964844,0.0085477028042078,-2794.562744140625,301.2745056152344,0.5590034127235413,0.050000000745058,0.2285358309745788,291.1623229980469,291.1499938964844,274.5831298828125,272.3216552734375,285.6473083496094,293.9840087890625,291.16241455078125,1.0,0.1915779113769531,0.924699604511261,0.924699604511261,1.0,1.0,-0.8850389719009399,0.3804414868354797,0.5045974850654602,0.1518208980560302,0.0,0.0,0.1795908659696579,25.528139114379883,25.0,1.3830140829086304,-4924.02294921875,77.7825698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,304.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1102138236165046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346582323312759,0.1346624940633773,-4.268053089617752e-06,0.0,0.0001118530199164,0.0,0.0,5.299804210662842,0.0,0.0,0.0,0.2752439081668854,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103844963014125,-626.9437866210938,302.4908142089844,0.5590730905532837,0.050000000745058,0.0457505919039249,294.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.5590730905532837,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391326636075973,-2320.594970703125,304.1575927734375,0.9076767563819884,0.2098346799612045,0.1475349366664886,293.2186584472656,297.1499938964844,293.1499938964844,0.1990942358970642,-4183.51416015625,304.15106201171875,0.9990000128746032,0.2955566346645355,0.2661064565181732,293.3129577636719,297.1499938964844,293.1499938964844,0.0084667913615703,-2777.58642578125,301.2139587402344,0.5590730905532837,0.050000000745058,0.2285336703062057,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6621398925781,293.9984436035156,291.1630859375,1.0,0.1913359314203262,0.9246678352355956,0.9246678352355956,1.0,1.0,-0.8833812475204468,0.3797660171985626,0.5036152005195618,0.1513203829526901,0.0,0.0,0.1778216958045959,25.496570587158203,25.0,1.207366108894348,-4902.4873046875,77.44256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1099235564470291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337433457374572,0.1337476223707199,-4.266483301762492e-06,0.0,0.0001115584382205,0.0,0.0,5.260758876800537,0.0,0.0,0.0,0.2750938832759857,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103844963014125,-626.9437866210938,302.4908142089844,0.5590730905532837,0.050000000745058,0.0457505919039249,294.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.5590730905532837,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391326636075973,-2320.594970703125,304.1575927734375,0.9076767563819884,0.2098346799612045,0.1475349366664886,293.2186584472656,297.1499938964844,293.1499938964844,0.1990942358970642,-4183.51416015625,304.15106201171875,0.9990000128746032,0.2955566346645355,0.2661064565181732,293.3129577636719,297.1499938964844,293.1499938964844,0.0084667913615703,-2777.58642578125,301.2139587402344,0.5590730905532837,0.050000000745058,0.2285336703062057,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6621398925781,293.9984436035156,291.1630859375,1.0,0.1913359314203262,0.9246678352355956,0.9246678352355956,1.0,1.0,-0.8833812475204468,0.3797660171985626,0.5036152005195618,0.1513203829526901,0.0,0.0,0.1778216958045959,25.496570587158203,25.0,1.207366108894348,-4902.4873046875,77.44256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1099235564470291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337433457374572,0.1337476223707199,-4.266483301762492e-06,0.0,0.0001115584382205,0.0,0.0,5.260758876800537,0.0,0.0,0.0,0.2750938832759857,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103143276646733,-624.640380859375,302.4501342773437,0.5591156482696533,0.050000000745058,0.0457503274083137,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.5591156482696533,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1375918388366699,-2299.97607421875,304.1576232910156,0.9048637747764589,0.2079648375511169,0.1462332904338836,293.2225341796875,297.1499938964844,293.1499938964844,0.199020117521286,-4182.31689453125,304.1508483886719,0.9990000128746032,0.2930356860160827,0.2660525739192962,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857327699661,-2760.364501953125,301.1527404785156,0.5591156482696533,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6768798828125,294.01300048828125,291.1639404296875,1.0,0.19110669195652,0.9246361255645752,0.9246361255645752,1.0,1.0,-0.8817521333694458,0.3790944814682007,0.5026576519012451,0.1508486121892929,0.0,0.0,0.1759084612131118,25.4703426361084,25.0,1.0899776220321655,-4880.56494140625,77.11659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1095732375979423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327710300683975,0.1327752918004989,-4.264852123014862e-06,0.0,0.0001112029058276,0.0,0.0,5.219362735748291,0.0,0.0,0.0,0.2749352753162384,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103143276646733,-624.640380859375,302.4501342773437,0.5591156482696533,0.050000000745058,0.0457503274083137,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.5591156482696533,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1375918388366699,-2299.97607421875,304.1576232910156,0.9048637747764589,0.2079648375511169,0.1462332904338836,293.2225341796875,297.1499938964844,293.1499938964844,0.199020117521286,-4182.31689453125,304.1508483886719,0.9990000128746032,0.2930356860160827,0.2660525739192962,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857327699661,-2760.364501953125,301.1527404785156,0.5591156482696533,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6768798828125,294.01300048828125,291.1639404296875,1.0,0.19110669195652,0.9246361255645752,0.9246361255645752,1.0,1.0,-0.8817521333694458,0.3790944814682007,0.5026576519012451,0.1508486121892929,0.0,0.0,0.1759084612131118,25.4703426361084,25.0,1.0899776220321655,-4880.56494140625,77.11659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1095732375979423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327710300683975,0.1327752918004989,-4.264852123014862e-06,0.0,0.0001112029058276,0.0,0.0,5.219362735748291,0.0,0.0,0.0,0.2749352753162384,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102451555430889,-622.3571166992188,302.4094543457031,0.559135913848877,0.050000000745058,0.0457502081990242,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.559135913848877,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.136049285531044,-2279.28955078125,304.1576538085937,0.9020709991455078,0.206083208322525,0.1449233591556549,293.2264709472656,297.1499938964844,293.1499938964844,0.1989797055721283,-4181.68359375,304.150634765625,0.9990000128746032,0.2904015481472015,0.266026884317398,293.31658935546875,297.1499938964844,293.1499938964844,0.0083048930391669,-2743.033203125,301.0907592773437,0.559135913848877,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.6918334960937,294.0281066894531,291.1644897460937,1.0,0.1908880770206451,0.9246081113815308,0.9246081113815308,1.0,1.0,-0.8801480531692505,0.3784276843070984,0.5017203688621521,0.1503991931676864,0.0,0.0,0.1739464104175567,25.44847869873047,25.0,0.7866843342781067,-4858.48974609375,76.80248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1091609224677085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317695081233978,0.1317737698554992,-4.263144546712283e-06,0.0,0.0001107844582293,0.0,0.0,5.176750659942627,0.0,0.0,0.0,0.2747716903686523,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102451555430889,-622.3571166992188,302.4094543457031,0.559135913848877,0.050000000745058,0.0457502081990242,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.559135913848877,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.136049285531044,-2279.28955078125,304.1576538085937,0.9020709991455078,0.206083208322525,0.1449233591556549,293.2264709472656,297.1499938964844,293.1499938964844,0.1989797055721283,-4181.68359375,304.150634765625,0.9990000128746032,0.2904015481472015,0.266026884317398,293.31658935546875,297.1499938964844,293.1499938964844,0.0083048930391669,-2743.033203125,301.0907592773437,0.559135913848877,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.6918334960937,294.0281066894531,291.1644897460937,1.0,0.1908880770206451,0.9246081113815308,0.9246081113815308,1.0,1.0,-0.8801480531692505,0.3784276843070984,0.5017203688621521,0.1503991931676864,0.0,0.0,0.1739464104175567,25.44847869873047,25.0,0.7866843342781067,-4858.48974609375,76.80248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1091609224677085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317695081233978,0.1317737698554992,-4.263144546712283e-06,0.0,0.0001107844582293,0.0,0.0,5.176750659942627,0.0,0.0,0.0,0.2747716903686523,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101767014712095,-620.0804443359375,302.36871337890625,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345025599002838,-2258.49755859375,304.1576843261719,0.8992444276809692,0.2041896432638168,0.1436050832271576,293.2304382324219,297.1499938964844,293.1499938964844,0.1989655345678329,-4181.48388671875,304.15045166015625,0.9990000128746032,0.2876559197902679,0.2660253643989563,293.3184509277344,297.1499938964844,293.1499938964844,0.0082241678610444,-2725.547119140625,301.02801513671875,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1648254394531,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438537597656,291.1648864746094,1.0,0.1906783282756805,0.9245801568031312,0.9245801568031312,1.0,1.0,-0.8785640597343445,0.377765417098999,0.5007986426353455,0.1499654650688171,0.0,0.0,0.1719403862953186,25.430280685424805,25.0,0.5632383823394775,-4836.32080078125,76.49824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1086901500821113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307524442672729,0.1307567059993744,-4.261408776073949e-06,0.0,0.0001103066824725,0.0,0.0,5.133535385131836,0.0,0.0,0.0,0.2746057212352752,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101767014712095,-620.0804443359375,302.36871337890625,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345025599002838,-2258.49755859375,304.1576843261719,0.8992444276809692,0.2041896432638168,0.1436050832271576,293.2304382324219,297.1499938964844,293.1499938964844,0.1989655345678329,-4181.48388671875,304.15045166015625,0.9990000128746032,0.2876559197902679,0.2660253643989563,293.3184509277344,297.1499938964844,293.1499938964844,0.0082241678610444,-2725.547119140625,301.02801513671875,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1648254394531,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438537597656,291.1648864746094,1.0,0.1906783282756805,0.9245801568031312,0.9245801568031312,1.0,1.0,-0.8785640597343445,0.377765417098999,0.5007986426353455,0.1499654650688171,0.0,0.0,0.1719403862953186,25.430280685424805,25.0,0.5632383823394775,-4836.32080078125,76.49824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1086901500821113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307524442672729,0.1307567059993744,-4.261408776073949e-06,0.0,0.0001103066824725,0.0,0.0,5.133535385131836,0.0,0.0,0.0,0.2746057212352752,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101427128538489,-618.943603515625,302.34832763671875,0.5591315031051636,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5591315031051636,0.050000000745058,0.0481772162020206,293.22247314453125,297.1499938964844,293.1499938964844,0.1337277293205261,-2248.063232421875,304.1576843261719,0.8978093862533569,0.2032385617494583,0.1429429054260254,293.2324523925781,297.1499938964844,293.1499938964844,0.1989672183990478,-4181.52978515625,304.1503601074219,0.9990000128746032,0.2862417995929718,0.2660325765609741,293.3193664550781,297.1499938964844,293.1499938964844,0.0081838574260473,-2716.747314453125,300.99639892578125,0.5591315031051636,0.050000000745058,0.2285319715738296,291.1649780273437,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,294.0519104003906,291.1650085449219,1.0,0.1905763149261474,0.9245661497116088,0.9245661497116088,1.0,1.0,-0.8777783513069153,0.3774361610412597,0.5003421306610107,0.1497524678707122,0.0,0.0,0.1709259748458862,25.4223690032959,25.0,0.4567295908927917,-4825.1875,76.34931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,304.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1084348559379577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302399933338165,0.1302442550659179,-4.260533387423493e-06,0.0,0.0001100475928978,0.0,0.0,5.111783981323242,0.0,0.0,0.0,0.2745221853256225,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101088602095842,-617.8070678710938,302.327880859375,0.5591220259666443,0.050000000745058,0.0457503125071525,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5591220259666443,0.050000000745058,0.048177283257246,293.22265625,297.1499938964844,293.1499938964844,0.1329520791769027,-2237.605224609375,304.15771484375,0.8963608145713806,0.2022848576307296,0.1422788202762603,293.2344665527344,297.1499938964844,293.1499938964844,0.1989742666482925,-4181.6640625,304.1502685546875,0.9990000128746032,0.2848005294799804,0.2660446166992187,293.3203125,297.1499938964844,293.1499938964844,0.0081435833126306,-2707.909912109375,300.964599609375,0.5591220259666443,0.050000000745058,0.2285322844982147,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.0600891113281,291.1651306152344,1.0,0.1904759556055069,0.9245542287826538,0.9245542287826538,1.0,1.0,-0.8769962787628174,0.3771083354949951,0.4998879134654999,0.1495410352945327,0.0,0.0,0.169907659292221,25.415151596069336,25.0,0.3521186411380768,-4814.0302734375,76.20225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1081677377223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129726842045784,0.1297311037778854,-4.259656634530984e-06,0.0,0.0001097765052691,0.0,0.0,5.090017318725586,0.0,0.0,0.0,0.2744385898113251,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100415488705039,-615.5343627929688,302.2868957519531,0.5590818524360657,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590818524360657,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313988119363784,-2216.623779296875,304.15771484375,0.8934113383293152,0.2003701627254486,0.1409454941749572,293.238525390625,297.1499938964844,293.1499938964844,0.1989806443452835,-4181.8193359375,304.1501770019531,0.9990000128746032,0.2818394303321838,0.2660605907440185,293.3221740722656,297.1499938964844,293.1499938964844,0.0080631813034415,-2690.129150390625,300.90045166015625,0.5590818524360657,0.050000000745058,0.2285335958003997,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902791261672973,0.9245304465293884,0.9245304465293884,1.0,1.0,-0.8754122853279114,0.376444548368454,0.4989677369594574,0.1491129398345947,0.0,0.0,0.1678667962551117,25.404111862182617,25.0,0.1838471293449401,-4791.6181640625,75.91080474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076030507683754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287030130624771,0.1287072598934173,-4.257904947735369e-06,0.0,0.0001092034144676,0.0,0.0,5.046635150909424,0.0,0.0,0.0,0.2742719054222107,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100415488705039,-615.5343627929688,302.2868957519531,0.5590818524360657,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590818524360657,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313988119363784,-2216.623779296875,304.15771484375,0.8934113383293152,0.2003701627254486,0.1409454941749572,293.238525390625,297.1499938964844,293.1499938964844,0.1989806443452835,-4181.8193359375,304.1501770019531,0.9990000128746032,0.2818394303321838,0.2660605907440185,293.3221740722656,297.1499938964844,293.1499938964844,0.0080631813034415,-2690.129150390625,300.90045166015625,0.5590818524360657,0.050000000745058,0.2285335958003997,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902791261672973,0.9245304465293884,0.9245304465293884,1.0,1.0,-0.8754122853279114,0.376444548368454,0.4989677369594574,0.1491129398345947,0.0,0.0,0.1678667962551117,25.404111862182617,25.0,0.1838471293449401,-4791.6181640625,75.91080474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076030507683754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287030130624771,0.1287072598934173,-4.257904947735369e-06,0.0,0.0001092034144676,0.0,0.0,5.046635150909424,0.0,0.0,0.0,0.2742719054222107,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099751818925142,-613.271728515625,302.2458190917969,0.5586198568344116,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586198568344116,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.129841074347496,-2195.5234375,304.1577453613281,0.8898646831512451,0.1984484791755676,0.1396085619926452,293.2420349121094,297.1499938964844,293.1499938964844,0.1981461644172668,-4167.35595703125,304.1515808105469,0.998262882232666,0.278881311416626,0.265111356973648,293.32403564453125,297.1499938964844,293.1499938964844,0.0079833948984742,-2672.27001953125,300.8357849121094,0.5586198568344116,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900625973939895,0.924506664276123,0.924506664276123,1.0,1.0,-0.8727113008499146,0.3752999305725097,0.4974113702774048,0.148418053984642,0.0,0.0,0.1657589972019195,25.452735900878903,25.0,1.055357813835144,-4767.2158203125,75.51350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1070050448179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276699751615524,0.1276742219924926,-4.256161446392071e-06,0.0,0.000108596519567,0.0,0.0,5.002952098846436,0.0,0.0,0.0,0.2741042077541351,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099751818925142,-613.271728515625,302.2458190917969,0.5586198568344116,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586198568344116,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.129841074347496,-2195.5234375,304.1577453613281,0.8898646831512451,0.1984484791755676,0.1396085619926452,293.2420349121094,297.1499938964844,293.1499938964844,0.1981461644172668,-4167.35595703125,304.1515808105469,0.998262882232666,0.278881311416626,0.265111356973648,293.32403564453125,297.1499938964844,293.1499938964844,0.0079833948984742,-2672.27001953125,300.8357849121094,0.5586198568344116,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900625973939895,0.924506664276123,0.924506664276123,1.0,1.0,-0.8727113008499146,0.3752999305725097,0.4974113702774048,0.148418053984642,0.0,0.0,0.1657589972019195,25.452735900878903,25.0,1.055357813835144,-4767.2158203125,75.51350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1070050448179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276699751615524,0.1276742219924926,-4.256161446392071e-06,0.0,0.000108596519567,0.0,0.0,5.002952098846436,0.0,0.0,0.0,0.2741042077541351,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099087283015251,-610.9478149414062,302.204833984375,0.5575932860374451,0.050000000745058,0.045760128647089,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5575932860374451,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282642781734466,-2174.079833984375,304.1578063964844,0.8855461478233337,0.1965231299400329,0.1382716596126556,293.2432861328125,297.1499938964844,293.1499938964844,0.1958456933498382,-4128.00830078125,304.15484619140625,0.994824767112732,0.2762936651706695,0.2625999450683594,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036578536033,-2654.04541015625,300.7711181640625,0.5575932860374451,0.050000000745058,0.2285813093185424,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.16851806640625,1.0,0.1897780746221542,0.9244930744171144,0.9244930744171144,1.0,1.0,-0.8681365847587585,0.3733552098274231,0.4947813749313354,0.1472629457712173,0.0,0.0,0.163195714354515,25.57835960388184,25.0,3.2172746658325195,-4737.5966796875,74.91205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.1063709408044815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126478910446167,0.1264831572771072,-4.25429880124284e-06,0.0,0.0001079529829439,0.0,0.0,4.952834606170654,0.0,0.0,0.0,0.2739135921001434,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099087283015251,-610.9478149414062,302.204833984375,0.5575932860374451,0.050000000745058,0.045760128647089,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5575932860374451,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282642781734466,-2174.079833984375,304.1578063964844,0.8855461478233337,0.1965231299400329,0.1382716596126556,293.2432861328125,297.1499938964844,293.1499938964844,0.1958456933498382,-4128.00830078125,304.15484619140625,0.994824767112732,0.2762936651706695,0.2625999450683594,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036578536033,-2654.04541015625,300.7711181640625,0.5575932860374451,0.050000000745058,0.2285813093185424,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.16851806640625,1.0,0.1897780746221542,0.9244930744171144,0.9244930744171144,1.0,1.0,-0.8681365847587585,0.3733552098274231,0.4947813749313354,0.1472629457712173,0.0,0.0,0.163195714354515,25.57835960388184,25.0,3.2172746658325195,-4737.5966796875,74.91205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.1063709408044815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126478910446167,0.1264831572771072,-4.25429880124284e-06,0.0,0.0001079529829439,0.0,0.0,4.952834606170654,0.0,0.0,0.0,0.2739135921001434,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098425978794693,-608.6302490234375,302.1635437011719,0.5568363070487976,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568363070487976,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266970038414001,-2152.72509765625,304.1578063964844,0.8815862536430359,0.1945950239896774,0.1369309574365615,293.2433166503906,297.1499938964844,293.1499938964844,0.1937603801488876,-4092.507080078125,304.1566772460937,0.9917691946029664,0.2739244401454925,0.2603388726711273,293.3276062011719,297.1499938964844,293.1499938964844,0.0078242998570203,-2635.781005859375,300.70587158203125,0.5568363070487976,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1051025390625,291.1700439453125,1.0,0.1894536167383194,0.9244795441627502,0.9244795441627502,1.0,1.0,-0.863855242729187,0.3715395629405975,0.4923157095909118,0.1461754292249679,0.0,0.0,0.1603852063417434,25.662330627441406,25.0,1.9822560548782349,-4705.68701171875,74.30268859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,304.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1056893840432167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251129657030105,0.1251172125339508,-4.252106464264216e-06,0.0,0.0001072612867574,0.0,0.0,4.89539098739624,0.0,0.0,0.0,0.2736955881118774,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098425978794693,-608.6302490234375,302.1635437011719,0.5568363070487976,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568363070487976,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266970038414001,-2152.72509765625,304.1578063964844,0.8815862536430359,0.1945950239896774,0.1369309574365615,293.2433166503906,297.1499938964844,293.1499938964844,0.1937603801488876,-4092.507080078125,304.1566772460937,0.9917691946029664,0.2739244401454925,0.2603388726711273,293.3276062011719,297.1499938964844,293.1499938964844,0.0078242998570203,-2635.781005859375,300.70587158203125,0.5568363070487976,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1051025390625,291.1700439453125,1.0,0.1894536167383194,0.9244795441627502,0.9244795441627502,1.0,1.0,-0.863855242729187,0.3715395629405975,0.4923157095909118,0.1461754292249679,0.0,0.0,0.1603852063417434,25.662330627441406,25.0,1.9822560548782349,-4705.68701171875,74.30268859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,304.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1056893840432167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251129657030105,0.1251172125339508,-4.252106464264216e-06,0.0,0.0001072612867574,0.0,0.0,4.89539098739624,0.0,0.0,0.0,0.2736955881118774,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098099457100033,-607.4915771484375,302.1427001953125,0.5565149784088135,0.050000000745058,0.045767143368721,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565149784088135,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259213984012603,-2142.1455078125,304.1578063964844,0.8796828389167786,0.1936310976743698,0.1362602263689041,293.2431945800781,297.1499938964844,293.1499938964844,0.1927529871463775,-4075.40771484375,304.15728759765625,0.9902938008308412,0.2727663516998291,0.2592430412769317,293.3284606933594,297.1499938964844,293.1499938964844,0.00778494682163,-2626.7080078125,300.6729431152344,0.5565149784088135,0.050000000745058,0.2286163568496704,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.10711669921875,291.17022705078125,1.0,0.1892798840999603,0.9244727492332458,0.9244727492332458,1.0,1.0,-0.8617528080940247,0.3706488311290741,0.4911039769649505,0.1456407606601715,0.0,0.0,0.1590112298727035,25.69524383544922,25.0,1.2127270698547363,-4690.05712890625,73.99276733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,304.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053303852677345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124440997838974,0.1244452521204948,-4.250969141139649e-06,0.0,0.0001068969504558,0.0,0.0,4.867105007171631,0.0,0.0,0.0,0.2735872268676758,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.009777401573956,-606.3543701171875,302.121826171875,0.5562209486961365,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562209486961365,0.050000000745058,0.0481970384716987,293.2242431640625,297.1499938964844,293.1499938964844,0.1251483708620071,-2131.5888671875,304.15777587890625,0.8778164982795715,0.1926674097776413,0.1355894804000854,293.2430419921875,297.1499938964844,293.1499938964844,0.1917547881603241,-4058.47998046875,304.15777587890625,0.9888322949409484,0.2716175615787506,0.2581578195095062,293.32928466796875,297.1499938964844,293.1499938964844,0.0077457278966903,-2617.628662109375,300.63983154296875,0.5562209486961365,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1702880859375,1.0,0.1890998035669326,0.9244845509529114,0.9244845509529114,1.0,1.0,-0.8596616387367249,0.3697637617588043,0.4898978471755981,0.1451095044612884,0.0,0.0,0.1576484590768814,25.72374153137207,25.0,0.6556357145309448,-4674.65234375,73.67935943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1049610376358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123780757188797,0.1237850040197372,-4.249845460435608e-06,0.0,0.0001065221076714,0.0,0.0,4.839330196380615,0.0,0.0,0.0,0.2734805941581726,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097124390304088,-604.0725708007812,302.07977294921875,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.123607762157917,-2110.5107421875,304.1577453613281,0.8741739392280579,0.1907406896352768,0.1342481076717376,293.2426452636719,297.1499938964844,293.1499938964844,0.1897755265235901,-4024.93115234375,304.1584777832031,0.985927939414978,0.2693403363227844,0.256008505821228,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675526797771,-2599.3984375,300.5732421875,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887237429618835,0.9245081543922424,0.9245081543922424,1.0,1.0,-0.8555012345314026,0.3680038154125213,0.4874974489212036,0.1440539062023162,0.0,0.0,0.1549473851919174,25.769975662231445,25.0,0.0026176101528108,-4644.16796875,73.04381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041978076100349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122483380138874,0.1224876269698143,-4.247646756994072e-06,0.0,0.0001057475310517,0.0,0.0,4.784836769104004,0.0,0.0,0.0,0.2732714414596557,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097124390304088,-604.0725708007812,302.07977294921875,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.123607762157917,-2110.5107421875,304.1577453613281,0.8741739392280579,0.1907406896352768,0.1342481076717376,293.2426452636719,297.1499938964844,293.1499938964844,0.1897755265235901,-4024.93115234375,304.1584777832031,0.985927939414978,0.2693403363227844,0.256008505821228,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675526797771,-2599.3984375,300.5732421875,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887237429618835,0.9245081543922424,0.9245081543922424,1.0,1.0,-0.8555012345314026,0.3680038154125213,0.4874974489212036,0.1440539062023162,0.0,0.0,0.1549473851919174,25.769975662231445,25.0,0.0026176101528108,-4644.16796875,73.04381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041978076100349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122483380138874,0.1224876269698143,-4.247646756994072e-06,0.0,0.0001057475310517,0.0,0.0,4.784836769104004,0.0,0.0,0.0,0.2732714414596557,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096474792808294,-601.7719116210938,302.03741455078125,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220725253224372,-2089.450927734375,304.1577453613281,0.8706269264221191,0.1888144016265869,0.1329067051410675,293.2421875,297.1499938964844,293.1499938964844,0.1878138482570648,-3991.671875,304.1589050292969,0.9830278754234314,0.2670850753784179,0.2538806200027466,293.33251953125,297.1499938964844,293.1499938964844,0.0075896382331848,-2581.03759765625,300.5061950683594,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700439453125,1.0,0.1883308291435241,0.9245317578315736,0.9245317578315736,1.0,1.0,-0.8513628244400024,0.3662533760070801,0.4851094484329223,0.1430072337388992,0.0,0.0,0.1522786021232605,25.80481719970703,25.0,-0.2243911772966385,-4613.9677734375,72.39981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.2359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034121364355087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212149932980537,0.1212192326784133,-4.245507625455502e-06,0.0,0.0001049501734087,0.0,0.0,4.731665134429932,0.0,0.0,0.0,0.2730675041675567,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096474792808294,-601.7719116210938,302.03741455078125,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220725253224372,-2089.450927734375,304.1577453613281,0.8706269264221191,0.1888144016265869,0.1329067051410675,293.2421875,297.1499938964844,293.1499938964844,0.1878138482570648,-3991.671875,304.1589050292969,0.9830278754234314,0.2670850753784179,0.2538806200027466,293.33251953125,297.1499938964844,293.1499938964844,0.0075896382331848,-2581.03759765625,300.5061950683594,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700439453125,1.0,0.1883308291435241,0.9245317578315736,0.9245317578315736,1.0,1.0,-0.8513628244400024,0.3662533760070801,0.4851094484329223,0.1430072337388992,0.0,0.0,0.1522786021232605,25.80481719970703,25.0,-0.2243911772966385,-4613.9677734375,72.39981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.2359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034121364355087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212149932980537,0.1212192326784133,-4.245507625455502e-06,0.0,0.0001049501734087,0.0,0.0,4.731665134429932,0.0,0.0,0.0,0.2730675041675567,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095823816955089,-599.44384765625,301.99468994140625,0.5548502206802368,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205407753586769,-2068.38037109375,304.15771484375,0.8671545386314392,0.1868881583213806,0.1315650939941406,293.24169921875,297.1499938964844,293.1499938964844,0.1858672350645065,-3958.634033203125,304.1591796875,0.9801173806190492,0.2648493945598602,0.2517711222171783,293.33404541015625,297.1499938964844,293.1499938964844,0.007511937059462,-2562.520751953125,300.4386901855469,0.5548502206802368,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879252791404724,0.9245615005493164,0.9245615005493164,1.0,1.0,-0.8472431898117065,0.3645105063915252,0.4827327132225036,0.1419709175825119,0.0,0.0,0.1496260315179824,25.830841064453125,25.0,-0.1895381063222885,-4583.8603515625,71.75071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,304.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026156544685363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199696585536003,0.1199739053845405,-4.243421699356986e-06,0.0,0.0001041418436216,0.0,0.0,4.679564476013184,0.0,0.0,0.0,0.2728678584098816,4.0,0.0,1.0
