time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095823816955089,-599.44384765625,301.99468994140625,0.5548502206802368,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205407753586769,-2068.38037109375,304.15771484375,0.8671545386314392,0.1868881583213806,0.1315650939941406,293.24169921875,297.1499938964844,293.1499938964844,0.1858672350645065,-3958.634033203125,304.1591796875,0.9801173806190492,0.2648493945598602,0.2517711222171783,293.33404541015625,297.1499938964844,293.1499938964844,0.007511937059462,-2562.520751953125,300.4386901855469,0.5548502206802368,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879252791404724,0.9245615005493164,0.9245615005493164,1.0,1.0,-0.8472431898117065,0.3645105063915252,0.4827327132225036,0.1419709175825119,0.0,0.0,0.1496260315179824,25.830841064453125,25.0,-0.1895381063222885,-4583.8603515625,71.75071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,304.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026156544685363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199696585536003,0.1199739053845405,-4.243421699356986e-06,0.0,0.0001041418436216,0.0,0.0,4.679564476013184,0.0,0.0,0.0,0.2728678584098816,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095170829445123,-597.0844116210938,301.9515686035156,0.5544958710670471,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958710670471,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190117597579956,-2047.2880859375,304.1576843261719,0.8637412786483765,0.1849617809057235,0.1302231252193451,293.2411804199219,297.1499938964844,293.1499938964844,0.1839354336261749,-3925.7978515625,304.1593322753906,0.977186381816864,0.2626321017742157,0.2496787458658218,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344407767057,-2543.84033203125,300.3707580566406,0.5544958710670471,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.187510460615158,0.9245912432670592,0.9245912432670592,1.0,1.0,-0.8431414365768433,0.3627738356590271,0.4803676307201385,0.1409464031457901,0.0,0.0,0.1469704955816269,25.85002899169922,25.0,-0.0494160056114196,-4553.64111328125,71.09928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018185168504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187378391623497,0.1187420785427093,-4.241374881530646e-06,0.0,0.0001033328517223,0.0,0.0,4.628131866455078,0.0,0.0,0.0,0.2726709544658661,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095170829445123,-597.0844116210938,301.9515686035156,0.5544958710670471,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958710670471,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190117597579956,-2047.2880859375,304.1576843261719,0.8637412786483765,0.1849617809057235,0.1302231252193451,293.2411804199219,297.1499938964844,293.1499938964844,0.1839354336261749,-3925.7978515625,304.1593322753906,0.977186381816864,0.2626321017742157,0.2496787458658218,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344407767057,-2543.84033203125,300.3707580566406,0.5544958710670471,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.187510460615158,0.9245912432670592,0.9245912432670592,1.0,1.0,-0.8431414365768433,0.3627738356590271,0.4803676307201385,0.1409464031457901,0.0,0.0,0.1469704955816269,25.85002899169922,25.0,-0.0494160056114196,-4553.64111328125,71.09928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018185168504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187378391623497,0.1187420785427093,-4.241374881530646e-06,0.0,0.0001033328517223,0.0,0.0,4.628131866455078,0.0,0.0,0.0,0.2726709544658661,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094843599945306,-595.8928833007812,301.9298400878906,0.5543320775032043,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320775032043,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182482466101646,-2036.7332763671875,304.1576843261719,0.862053394317627,0.1839984804391861,0.1295519918203354,293.24090576171875,297.1499938964844,293.1499938964844,0.1829752475023269,-3909.45556640625,304.1593933105469,0.9757111072540284,0.2615300714969635,0.248638778924942,293.3363342285156,297.1499938964844,293.1499938964844,0.0073957806453108,-2534.44140625,300.3366394042969,0.5543320775032043,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329345703125,291.1699523925781,1.0,0.1873003542423248,0.9246061444282532,0.9246061444282532,1.0,1.0,-0.8410971164703369,0.3619075119495392,0.4791896343231201,0.1404390931129455,0.0,0.0,0.1456370502710342,25.857515335083008,25.0,0.0312754549086093,-4538.4501953125,70.77334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,304.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014221161603927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181246936321258,0.1181289330124855,-4.24036124968552e-06,0.0,0.0001029305567499,0.0,0.0,4.602568626403809,0.0,0.0,0.0,0.2725731432437897,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094515737146139,-594.6929931640625,301.90802001953125,0.5541759133338928,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541759133338928,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174854263663292,-2026.1727294921875,304.1576538085937,0.8603762984275818,0.1830351501703262,0.1288807541131973,293.2406311035156,297.1499938964844,293.1499938964844,0.1820189803838729,-3893.1640625,304.159423828125,0.9742282629013062,0.2604324519634247,0.2476028501987457,293.3370666503906,297.1499938964844,293.1499938964844,0.0073571600951254,-2524.999267578125,300.3023986816406,0.5541759133338928,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361694335937,291.1700134277344,1.0,0.1870888620615005,0.924629807472229,0.924629807472229,1.0,1.0,-0.8390571475028992,0.3610426187515259,0.4780144989490509,0.1399356424808502,0.0,0.0,0.1442973911762237,25.863828659057617,25.0,0.109879046678543,-4523.1904296875,70.44757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,304.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1010283306241035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175122335553169,0.1175164729356765,-4.239352620061254e-06,0.0,0.000102530917502,0.0,0.0,4.577058792114258,0.0,0.0,0.0,0.2724756002426147,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093858549371361,-592.2696533203125,301.86407470703125,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159621924161911,-2005.039794921875,304.1576538085937,0.857051432132721,0.1811085641384124,0.1275381594896316,293.2400817871094,297.1499938964844,293.1499938964844,0.1801188886165619,-3860.744384765625,304.1594543457031,0.971238613128662,0.2582504451274872,0.2455433160066604,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800796478986,-2505.99609375,300.23358154296875,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866625994443893,0.9246771335601808,0.9246771335601808,1.0,1.0,-0.8349906802177429,0.3593163788318634,0.4756743013858795,0.1389405727386474,0.0,0.0,0.1415940523147583,25.873414993286133,25.0,0.246275395154953,-4492.44140625,69.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002510488033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162867099046707,0.1162909492850303,-4.237344001012389e-06,0.0,0.0001017420654534,0.0,0.0,4.526084899902344,0.0,0.0,0.0,0.2722808122634887,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093858549371361,-592.2696533203125,301.86407470703125,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159621924161911,-2005.039794921875,304.1576538085937,0.857051432132721,0.1811085641384124,0.1275381594896316,293.2400817871094,297.1499938964844,293.1499938964844,0.1801188886165619,-3860.744384765625,304.1594543457031,0.971238613128662,0.2582504451274872,0.2455433160066604,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800796478986,-2505.99609375,300.23358154296875,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866625994443893,0.9246771335601808,0.9246771335601808,1.0,1.0,-0.8349906802177429,0.3593163788318634,0.4756743013858795,0.1389405727386474,0.0,0.0,0.1415940523147583,25.873414993286133,25.0,0.246275395154953,-4492.44140625,69.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002510488033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162867099046707,0.1162909492850303,-4.237344001012389e-06,0.0,0.0001017420654534,0.0,0.0,4.526084899902344,0.0,0.0,0.0,0.2722808122634887,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093199862167239,-589.816650390625,301.8196716308594,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144426017999649,-1983.8968505859373,304.1576232910156,0.8537605404853821,0.1791823357343673,0.1261956542730331,293.239501953125,297.1499938964844,293.1499938964844,0.1782354563474655,-3828.541015625,304.159423828125,0.9682137966156006,0.256085455417633,0.2434996515512466,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032362222671,-2486.84130859375,300.1643371582031,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862333416938781,0.9247244596481324,0.9247244596481324,1.0,1.0,-0.8309421539306641,0.3575941026210785,0.4733480811119079,0.1379625648260116,0.0,0.0,0.138851597905159,25.87972640991211,25.0,0.3651608824729919,-4461.39306640625,69.14997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994894206523895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150574684143066,0.1150617003440857,-4.235340384184383e-06,0.0,0.0001009691113722,0.0,0.0,4.475050926208496,0.0,0.0,0.0,0.2720859050750732,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093199862167239,-589.816650390625,301.8196716308594,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144426017999649,-1983.8968505859373,304.1576232910156,0.8537605404853821,0.1791823357343673,0.1261956542730331,293.239501953125,297.1499938964844,293.1499938964844,0.1782354563474655,-3828.541015625,304.159423828125,0.9682137966156006,0.256085455417633,0.2434996515512466,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032362222671,-2486.84130859375,300.1643371582031,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862333416938781,0.9247244596481324,0.9247244596481324,1.0,1.0,-0.8309421539306641,0.3575941026210785,0.4733480811119079,0.1379625648260116,0.0,0.0,0.138851597905159,25.87972640991211,25.0,0.3651608824729919,-4461.39306640625,69.14997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994894206523895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150574684143066,0.1150617003440857,-4.235340384184383e-06,0.0,0.0001009691113722,0.0,0.0,4.475050926208496,0.0,0.0,0.0,0.2720859050750732,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092815263196825,-588.3880004882812,301.791259765625,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135734021663665,-1971.9222412109373,304.1565246582031,0.8524316549301147,0.1783193349838256,0.125437393784523,293.23370361328125,297.1499938964844,293.1499938964844,0.1770735532045364,-3808.95361328125,304.158203125,0.9669737815856934,0.2550014853477478,0.2422625124454498,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475598961114,-2472.906982421875,300.1112670898437,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858378201723098,0.9247815012931824,0.9247815012931824,1.0,1.0,-0.8285314440727234,0.3565742075443268,0.4719572365283966,0.1373709142208099,0.0,0.0,0.1362178176641464,25.805814743041992,25.0,-1.6036049127578735,-4432.90576171875,68.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987469851970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138523370027542,0.1138565763831138,-4.233342679071939e-06,0.0,0.0001002156350295,0.0,0.0,4.42506217956543,0.0,0.0,0.0,0.2718949317932129,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092815263196825,-588.3880004882812,301.791259765625,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135734021663665,-1971.9222412109373,304.1565246582031,0.8524316549301147,0.1783193349838256,0.125437393784523,293.23370361328125,297.1499938964844,293.1499938964844,0.1770735532045364,-3808.95361328125,304.158203125,0.9669737815856934,0.2550014853477478,0.2422625124454498,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475598961114,-2472.906982421875,300.1112670898437,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858378201723098,0.9247815012931824,0.9247815012931824,1.0,1.0,-0.8285314440727234,0.3565742075443268,0.4719572365283966,0.1373709142208099,0.0,0.0,0.1362178176641464,25.805814743041992,25.0,-1.6036049127578735,-4432.90576171875,68.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987469851970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138523370027542,0.1138565763831138,-4.233342679071939e-06,0.0,0.0001002156350295,0.0,0.0,4.42506217956543,0.0,0.0,0.0,0.2718949317932129,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092343920841813,-586.636474609375,301.75897216796875,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126312837004661,-1958.8404541015625,304.15594482421875,0.850713312625885,0.1770469695329666,0.1245982721447944,293.2306213378906,297.1499938964844,293.1499938964844,0.175843670964241,-3788.024658203125,304.15753173828125,0.9653273820877076,0.2535054981708526,0.2409195005893707,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857140235602,-2457.345703125,300.0543518066406,0.5539910793304443,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854686290025711,0.9248384833335876,0.9248384833335876,1.0,1.0,-0.8259068727493286,0.3554595708847046,0.4704473316669464,0.1367383003234863,0.0,0.0,0.133873239159584,25.760028839111328,25.0,-0.9244920015335084,-4405.97314453125,68.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980362668633461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128057464957237,0.1128099784255027,-4.231534603604814e-06,0.0,9.949434752343222e-05,0.0,0.0,4.381638526916504,0.0,0.0,0.0,0.2717271745204925,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092343920841813,-586.636474609375,301.75897216796875,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126312837004661,-1958.8404541015625,304.15594482421875,0.850713312625885,0.1770469695329666,0.1245982721447944,293.2306213378906,297.1499938964844,293.1499938964844,0.175843670964241,-3788.024658203125,304.15753173828125,0.9653273820877076,0.2535054981708526,0.2409195005893707,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857140235602,-2457.345703125,300.0543518066406,0.5539910793304443,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854686290025711,0.9248384833335876,0.9248384833335876,1.0,1.0,-0.8259068727493286,0.3554595708847046,0.4704473316669464,0.1367383003234863,0.0,0.0,0.133873239159584,25.760028839111328,25.0,-0.9244920015335084,-4405.97314453125,68.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980362668633461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128057464957237,0.1128099784255027,-4.231534603604814e-06,0.0,9.949434752343222e-05,0.0,0.0,4.381638526916504,0.0,0.0,0.0,0.2717271745204925,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092090833932161,-585.6728515625,301.741943359375,0.553970992565155,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.553970992565155,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120913848280906,-1951.2950439453125,304.15582275390625,0.8496376276016235,0.1763449907302856,0.1241212040185928,293.2295837402344,297.1499938964844,293.1499938964844,0.1751504838466644,-3776.136962890625,304.1574401855469,0.9642804265022278,0.2526929080486297,0.2401692867279052,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536378771066,-2449.1455078125,300.02508544921875,0.553970992565155,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1852111816406,291.168701171875,1.0,0.185287669301033,0.9248669743537904,0.9248669743537904,1.0,1.0,-0.8244351148605347,0.3548336923122406,0.469601422548294,0.1363858729600906,0.0,0.0,0.1326163858175277,25.74848937988281,25.0,-0.0089269401505589,-4391.9833984375,67.92073822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0976951792836189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122712865471839,0.112275518476963,-4.2306837713113055e-06,0.0,9.914818656397983e-05,0.0,0.0,4.359560966491699,0.0,0.0,0.0,0.2716428339481354,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091830184683203,-584.6730346679688,301.72442626953125,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115269809961319,-1943.38916015625,304.1557922363281,0.8484838008880615,0.1756160110235214,0.1236225515604019,293.22869873046875,297.1499938964844,293.1499938964844,0.1744328290224075,-3763.80029296875,304.1573791503906,0.9631510972976683,0.2518580853939056,0.2393930703401565,293.3311767578125,297.1499938964844,293.1499938964844,0.0070210667327046,-2440.765380859375,299.9953308105469,0.5539259910583496,0.050000000745058,0.2287026941776275,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937866210937,291.1691589355469,1.0,0.1851079910993576,0.9248918890953064,0.9248918890953064,1.0,1.0,-0.8229077458381653,0.3541837334632873,0.4687239825725555,0.1360212415456771,0.0,0.0,0.1313067525625229,25.74087715148925,25.0,0.6188910603523254,-4377.4814453125,67.66679382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0973623320460319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117125526070594,0.1117167770862579,-4.229813384881709e-06,0.0,9.881039295578375e-05,0.0,0.0,4.336515426635742,0.0,0.0,0.0,0.2715553045272827,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091293239966034,-582.6024169921875,301.68798828125,0.5537866950035095,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537866950035095,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103459447622299,-1926.8060302734373,304.1558532714844,0.846007764339447,0.1740929782390594,0.1225755587220192,293.2273254394531,297.1499938964844,293.1499938964844,0.1729560792446136,-3738.356689453125,304.1573791503906,0.9607160687446594,0.2501435577869415,0.2377907633781433,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549544714391,-2423.640869140625,299.9344482421875,0.5537866950035095,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847505569458007,0.9249417185783386,0.9249417185783386,1.0,1.0,-0.8197361826896667,0.3528333306312561,0.4669028222560882,0.1352674812078476,0.0,0.0,0.1285873800516128,25.733375549316406,25.0,1.1160353422164917,-4347.6474609375,67.1532974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967162996530532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105510368943214,0.1105552613735199,-4.227994395478163e-06,0.0,9.815474913921209e-05,0.0,0.0,4.2886505126953125,0.0,0.0,0.0,0.2713735401630401,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091293239966034,-582.6024169921875,301.68798828125,0.5537866950035095,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537866950035095,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103459447622299,-1926.8060302734373,304.1558532714844,0.846007764339447,0.1740929782390594,0.1225755587220192,293.2273254394531,297.1499938964844,293.1499938964844,0.1729560792446136,-3738.356689453125,304.1573791503906,0.9607160687446594,0.2501435577869415,0.2377907633781433,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549544714391,-2423.640869140625,299.9344482421875,0.5537866950035095,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847505569458007,0.9249417185783386,0.9249417185783386,1.0,1.0,-0.8197361826896667,0.3528333306312561,0.4669028222560882,0.1352674812078476,0.0,0.0,0.1285873800516128,25.733375549316406,25.0,1.1160353422164917,-4347.6474609375,67.1532974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967162996530532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105510368943214,0.1105552613735199,-4.227994395478163e-06,0.0,9.815474913921209e-05,0.0,0.0,4.2886505126953125,0.0,0.0,0.0,0.2713735401630401,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090741487219929,-580.4620971679688,301.65008544921875,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091124862432479,-1909.4403076171875,304.15594482421875,0.8433706760406494,0.1725010573863983,0.1214770376682281,293.226318359375,297.1499938964844,293.1499938964844,0.1714470833539962,-3712.298583984375,304.1574401855469,0.9581114053726196,0.2483902871608734,0.2361463904380798,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880044855177,-2406.15576171875,299.8720703125,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.184393510222435,0.924991488456726,0.924991488456726,1.0,1.0,-0.8164545893669128,0.3514352738857269,0.4650193154811859,0.1344917863607406,0.0,0.0,0.1257658451795578,25.73225212097168,25.0,1.110711932182312,-4317.27734375,66.63426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960886552929878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093541607260704,0.1093583852052688,-4.226106739224633e-06,0.0,9.751777542987838e-05,0.0,0.0,4.239387512207031,0.0,0.0,0.0,0.2711861431598663,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090741487219929,-580.4620971679688,301.65008544921875,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091124862432479,-1909.4403076171875,304.15594482421875,0.8433706760406494,0.1725010573863983,0.1214770376682281,293.226318359375,297.1499938964844,293.1499938964844,0.1714470833539962,-3712.298583984375,304.1574401855469,0.9581114053726196,0.2483902871608734,0.2361463904380798,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880044855177,-2406.15576171875,299.8720703125,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.184393510222435,0.924991488456726,0.924991488456726,1.0,1.0,-0.8164545893669128,0.3514352738857269,0.4650193154811859,0.1344917863607406,0.0,0.0,0.1257658451795578,25.73225212097168,25.0,1.110711932182312,-4317.27734375,66.63426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960886552929878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093541607260704,0.1093583852052688,-4.226106739224633e-06,0.0,9.751777542987838e-05,0.0,0.0,4.239387512207031,0.0,0.0,0.0,0.2711861431598663,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090179815888404,-578.2703857421875,301.6110534667969,0.5534042119979858,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042119979858,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078392639756202,-1891.4700927734373,304.1560974121094,0.8406199216842651,0.1708544641733169,0.120338387787342,293.2255249023437,297.1499938964844,293.1499938964844,0.1699212044477462,-3685.898193359375,304.1575012207031,0.9553857445716858,0.2466140538454055,0.2344773560762405,293.3311462402344,297.1499938964844,293.1499938964844,0.0068205804564058,-2388.401611328125,299.8085021972656,0.5534042119979858,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840352416038513,0.9250538349151612,0.9250538349151612,1.0,1.0,-0.8130965828895569,0.3500043153762817,0.4630922377109527,0.133702278137207,0.0,0.0,0.1228655129671096,25.734600067138672,25.0,0.9401652812957764,-4286.68896484375,66.11106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954710766673088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081344708800315,0.10813869535923,-4.2241790652042255e-06,0.0,9.68910098890774e-05,0.0,0.0,4.189258098602295,0.0,0.0,0.0,0.2709953486919403,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090179815888404,-578.2703857421875,301.6110534667969,0.5534042119979858,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042119979858,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078392639756202,-1891.4700927734373,304.1560974121094,0.8406199216842651,0.1708544641733169,0.120338387787342,293.2255249023437,297.1499938964844,293.1499938964844,0.1699212044477462,-3685.898193359375,304.1575012207031,0.9553857445716858,0.2466140538454055,0.2344773560762405,293.3311462402344,297.1499938964844,293.1499938964844,0.0068205804564058,-2388.401611328125,299.8085021972656,0.5534042119979858,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840352416038513,0.9250538349151612,0.9250538349151612,1.0,1.0,-0.8130965828895569,0.3500043153762817,0.4630922377109527,0.133702278137207,0.0,0.0,0.1228655129671096,25.734600067138672,25.0,0.9401652812957764,-4286.68896484375,66.11106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954710766673088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081344708800315,0.10813869535923,-4.2241790652042255e-06,0.0,9.68910098890774e-05,0.0,0.0,4.189258098602295,0.0,0.0,0.0,0.2709953486919403,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089611038565635,-576.036376953125,301.5710754394531,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065327376127243,-1872.984130859375,304.15625,0.8377798795700073,0.169160708785057,0.1191656962037086,293.2249450683594,297.1499938964844,293.1499938964844,0.1683864742517471,-3659.2958984375,304.1575622558594,0.9525673985481262,0.244824081659317,0.2327933758497238,293.3318786621094,297.1499938964844,293.1499938964844,0.0067528821527957,-2370.424560546875,299.74395751953125,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.1836748570203781,0.9251161813735962,0.9251161813735962,1.0,1.0,-0.8096804618835449,0.3485481142997741,0.4611323773860931,0.1329028606414795,0.0,0.0,0.1199010461568832,25.738832473754883,25.0,0.780940592288971,-4256.0625,65.58454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948567315936088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069002300500869,0.1069044545292854,-4.2222286538162734e-06,0.0,9.62675258051604e-05,0.0,0.0,4.138608455657959,0.0,0.0,0.0,0.2708024680614471,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089611038565635,-576.036376953125,301.5710754394531,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065327376127243,-1872.984130859375,304.15625,0.8377798795700073,0.169160708785057,0.1191656962037086,293.2249450683594,297.1499938964844,293.1499938964844,0.1683864742517471,-3659.2958984375,304.1575622558594,0.9525673985481262,0.244824081659317,0.2327933758497238,293.3318786621094,297.1499938964844,293.1499938964844,0.0067528821527957,-2370.424560546875,299.74395751953125,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.1836748570203781,0.9251161813735962,0.9251161813735962,1.0,1.0,-0.8096804618835449,0.3485481142997741,0.4611323773860931,0.1329028606414795,0.0,0.0,0.1199010461568832,25.738832473754883,25.0,0.780940592288971,-4256.0625,65.58454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948567315936088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069002300500869,0.1069044545292854,-4.2222286538162734e-06,0.0,9.62675258051604e-05,0.0,0.0,4.138608455657959,0.0,0.0,0.0,0.2708024680614471,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089324321597814,-574.9041137695312,301.55078125,0.5530790686607361,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530790686607361,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058675199747085,-1863.553955078125,304.15631103515625,0.8363292217254639,0.1682967543601989,0.1185672059655189,293.22467041015625,297.1499938964844,293.1499938964844,0.1676172763109207,-3645.944091796875,304.1575927734375,0.9511293768882751,0.2439258694648742,0.2319478094577789,293.3323059082031,297.1499938964844,293.1499938964844,0.0067189508117735,-2361.355224609375,299.7113647460937,0.5530790686607361,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.260009765625,291.1722717285156,1.0,0.1834936738014221,0.9251473546028136,0.9251473546028136,1.0,1.0,-0.8079537749290466,0.3478118777275085,0.4601418972015381,0.1325001120567321,0.0,0.0,0.1183948889374733,25.741363525390625,25.0,0.7318241000175476,-4240.75244140625,65.32014465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945488885045051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062784194946289,0.1062826365232467,-4.221247763780411e-06,0.0,9.595510346116498e-05,0.0,0.0,4.11312198638916,0.0,0.0,0.0,0.2707054316997528,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089036533609032,-573.7633056640625,301.5303039550781,0.5529677271842957,0.050000000745058,0.0457909516990184,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677271842957,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051950603723526,-1854.0086669921875,304.1563720703125,0.8348602652549744,0.1674224138259887,0.1179613396525383,293.22442626953125,297.1499938964844,293.1499938964844,0.1668475717306137,-3632.571044921875,304.1575927734375,0.9496750831604004,0.2430265098810196,0.2311008274555206,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850055009126,-2352.24169921875,299.6786193847656,0.5529677271842957,0.050000000745058,0.2287352979183197,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833118200302124,0.9251866340637208,0.9251866340637208,1.0,1.0,-0.8062165379524231,0.3470712602138519,0.4591452777385711,0.132095992565155,0.0,0.0,0.1168731674551963,25.744041442871094,25.0,0.7023857235908508,-4225.44873046875,65.05513000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.094239741563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056538447737693,0.1056580618023872,-4.220264600007795e-06,0.0,9.564135689288378e-05,0.0,0.0,4.087543964385986,0.0,0.0,0.0,0.2706080079078674,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458061218261,-571.456298828125,301.4889221191406,0.552743136882782,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.552743136882782,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103829026222229,-1834.57861328125,304.1565246582031,0.8318679332733154,0.1656428277492523,0.1167280450463295,293.2240295410156,297.1499938964844,293.1499938964844,0.1653080284595489,-3605.783935546875,304.1576232910156,0.9467235803604126,0.2412258088588714,0.229404479265213,293.3338623046875,297.1499938964844,293.1499938964844,0.0066170892678201,-2333.88330078125,299.61260986328125,0.552743136882782,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829460710287094,0.9252650737762452,0.9252650737762452,1.0,1.0,-0.8027135133743286,0.3455776572227478,0.4571358263492584,0.1312836706638336,0.0,0.0,0.1137810871005058,25.74964904785156,25.0,0.6935659050941467,-4194.83837890625,64.52349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936156064271926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043961942195892,0.104400411248207,-4.218289632262895e-06,0.0,9.500794112682344e-05,0.0,0.0,4.036104202270508,0.0,0.0,0.0,0.2704121470451355,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458061218261,-571.456298828125,301.4889221191406,0.552743136882782,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.552743136882782,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103829026222229,-1834.57861328125,304.1565246582031,0.8318679332733154,0.1656428277492523,0.1167280450463295,293.2240295410156,297.1499938964844,293.1499938964844,0.1653080284595489,-3605.783935546875,304.1576232910156,0.9467235803604126,0.2412258088588714,0.229404479265213,293.3338623046875,297.1499938964844,293.1499938964844,0.0066170892678201,-2333.88330078125,299.61260986328125,0.552743136882782,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829460710287094,0.9252650737762452,0.9252650737762452,1.0,1.0,-0.8027135133743286,0.3455776572227478,0.4571358263492584,0.1312836706638336,0.0,0.0,0.1137810871005058,25.74964904785156,25.0,0.6935659050941467,-4194.83837890625,64.52349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936156064271926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043961942195892,0.104400411248207,-4.218289632262895e-06,0.0,9.500794112682344e-05,0.0,0.0,4.036104202270508,0.0,0.0,0.0,0.2704121470451355,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087876319885253,-569.1170043945312,301.44696044921875,0.5525168776512146,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525168776512146,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024344637989997,-1814.68701171875,304.1566772460937,0.8287985920906067,0.1638213396072387,0.1154656112194061,293.2236633300781,297.1499938964844,293.1499938964844,0.1637697517871856,-3578.9658203125,304.1576538085937,0.9437215924263,0.239424392580986,0.2277068495750427,293.3349914550781,297.1499938964844,293.1499938964844,0.0065491688437759,-2315.35595703125,299.5460205078125,0.5525168776512146,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825774908065796,0.9253435730934144,0.9253435730934144,1.0,1.0,-0.7991740703582764,0.3440682590007782,0.4551058113574981,0.1304661631584167,0.0,0.0,0.1106182038784027,25.75544548034668,25.0,0.7323508262634277,-4164.1728515625,63.9898567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929811894893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031256765127182,0.103129893541336,-4.216303295834223e-06,0.0,9.436409163754432e-05,0.0,0.0,3.984226942062378,0.0,0.0,0.0,0.270214706659317,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087876319885253,-569.1170043945312,301.44696044921875,0.5525168776512146,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525168776512146,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024344637989997,-1814.68701171875,304.1566772460937,0.8287985920906067,0.1638213396072387,0.1154656112194061,293.2236633300781,297.1499938964844,293.1499938964844,0.1637697517871856,-3578.9658203125,304.1576538085937,0.9437215924263,0.239424392580986,0.2277068495750427,293.3349914550781,297.1499938964844,293.1499938964844,0.0065491688437759,-2315.35595703125,299.5460205078125,0.5525168776512146,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825774908065796,0.9253435730934144,0.9253435730934144,1.0,1.0,-0.7991740703582764,0.3440682590007782,0.4551058113574981,0.1304661631584167,0.0,0.0,0.1106182038784027,25.75544548034668,25.0,0.7323508262634277,-4164.1728515625,63.9898567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929811894893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031256765127182,0.103129893541336,-4.216303295834223e-06,0.0,9.436409163754432e-05,0.0,0.0,3.984226942062378,0.0,0.0,0.0,0.270214706659317,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087291914969682,-566.7471923828125,301.4045104980469,0.552289605140686,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010103002190589,-1794.3140869140625,304.1568298339844,0.8256423473358154,0.1619560271501541,0.1141728237271308,293.22332763671875,297.1499938964844,293.1499938964844,0.1622343361377716,-3552.14404296875,304.1576538085937,0.9406765103340148,0.2376239895820617,0.2260097116231918,293.336181640625,297.1499938964844,293.1499938964844,0.0064812852069735,-2296.669677734375,299.4788818359375,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.174072265625,1.0,0.1822060346603393,0.9254323840141296,0.9254323840141296,1.0,1.0,-0.7955989241600037,0.3425436913967132,0.4530552327632904,0.129643827676773,0.0,0.0,0.1073776185512542,25.76133918762207,25.0,0.7818627953529358,-4133.3828125,63.45426940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923339873552322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018401905894279,0.1018444076180458,-4.214301952742972e-06,0.0,9.370725456392393e-05,0.0,0.0,3.931827545166016,0.0,0.0,0.0,0.2700155973434448,4.0,0.0,1.0
