time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087291914969682,-566.7471923828125,301.4045104980469,0.552289605140686,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010103002190589,-1794.3140869140625,304.1568298339844,0.8256423473358154,0.1619560271501541,0.1141728237271308,293.22332763671875,297.1499938964844,293.1499938964844,0.1622343361377716,-3552.14404296875,304.1576538085937,0.9406765103340148,0.2376239895820617,0.2260097116231918,293.336181640625,297.1499938964844,293.1499938964844,0.0064812852069735,-2296.669677734375,299.4788818359375,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.174072265625,1.0,0.1822060346603393,0.9254323840141296,0.9254323840141296,1.0,1.0,-0.7955989241600037,0.3425436913967132,0.4530552327632904,0.129643827676773,0.0,0.0,0.1073776185512542,25.76133918762207,25.0,0.7818627953529358,-4133.3828125,63.45426940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923339873552322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018401905894279,0.1018444076180458,-4.214301952742972e-06,0.0,9.370725456392393e-05,0.0,0.0,3.931827545166016,0.0,0.0,0.0,0.2700155973434448,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086705442517995,-564.34912109375,301.3615417480469,0.5520613789558411,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520613789558411,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995556786656379,-1773.4425048828125,304.156982421875,0.8223861455917358,0.1600450426340103,0.1128484606742858,293.2230529785156,297.1499938964844,293.1499938964844,0.1607031971216201,-3525.3427734375,304.1576538085937,0.9375948905944824,0.2358258515596389,0.2243144214153289,293.33740234375,297.1499938964844,293.1499938964844,0.0064134686253964,-2277.83349609375,299.4112243652344,0.5520613789558411,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818316429853439,0.9255212545394896,0.9255212545394896,1.0,1.0,-0.7919881343841553,0.3410037755966186,0.4509843587875366,0.1288163512945175,0.0,0.0,0.1040560752153396,25.76729202270508,25.0,0.8210407495498657,-4102.423828125,62.916786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916724205017089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005391255021095,0.1005433425307273,-4.212284238747088e-06,0.0,9.303585829911754e-05,0.0,0.0,3.878883123397827,0.0,0.0,0.0,0.2698147296905517,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086705442517995,-564.34912109375,301.3615417480469,0.5520613789558411,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520613789558411,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995556786656379,-1773.4425048828125,304.156982421875,0.8223861455917358,0.1600450426340103,0.1128484606742858,293.2230529785156,297.1499938964844,293.1499938964844,0.1607031971216201,-3525.3427734375,304.1576538085937,0.9375948905944824,0.2358258515596389,0.2243144214153289,293.33740234375,297.1499938964844,293.1499938964844,0.0064134686253964,-2277.83349609375,299.4112243652344,0.5520613789558411,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818316429853439,0.9255212545394896,0.9255212545394896,1.0,1.0,-0.7919881343841553,0.3410037755966186,0.4509843587875366,0.1288163512945175,0.0,0.0,0.1040560752153396,25.76729202270508,25.0,0.8210407495498657,-4102.423828125,62.916786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916724205017089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005391255021095,0.1005433425307273,-4.212284238747088e-06,0.0,9.303585829911754e-05,0.0,0.0,3.878883123397827,0.0,0.0,0.0,0.2698147296905517,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.008641155436635,-563.1400146484375,301.33990478515625,0.5519469380378723,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469380378723,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988164320588111,-1762.8116455078125,304.15704345703125,0.8207147717475891,0.1590715646743774,0.1121738851070404,293.222900390625,297.1499938964844,293.1499938964844,0.159939557313919,-3511.955322265625,304.1576538085937,0.9360423684120178,0.2349278628826141,0.2234677225351333,293.3380432128906,297.1499938964844,293.1499938964844,0.00637959362939,-2268.362060546875,299.3772277832031,0.5519469380378723,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816433370113372,0.9255656599998474,0.9255656599998474,1.0,1.0,-0.7901690602302551,0.3402279615402221,0.4499411284923553,0.1284005641937255,0.0,0.0,0.1023641750216484,25.77029800415039,25.0,0.8342921137809753,-4086.868408203125,62.64731979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0913359597325325,0.0,0.0,0.0,0.0,1.0,2.0152030629105863e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998826473951339,0.0998911038041114,-8.457001968054101e-06,0.0,9.269439033232628e-05,0.0,0.0,3.85236406326294,0.0,0.0,0.0,0.2697141170501709,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086117442697286,-561.9249877929688,301.3181457519531,0.5518322587013245,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518322587013245,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980696678161621,-1752.058349609375,304.1571350097656,0.8190126419067383,0.158086895942688,0.1114914938807487,293.2227783203125,297.1499938964844,293.1499938964844,0.1591772586107254,-3498.577880859375,304.1576538085937,0.9344830513000488,0.2340306639671325,0.2226216793060302,293.33868408203125,297.1499938964844,293.1499938964844,0.0063457512296736,-2258.85791015625,299.3431091308594,0.5518322587013245,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814543455839157,0.9256159067153932,0.9256159067153932,1.0,1.0,-0.7883414030075073,0.3394486010074615,0.4488928020000458,0.1279836893081665,0.0,0.0,0.1006532832980156,25.773317337036133,25.0,0.842049241065979,-4071.2666015625,62.37746047973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.090996004641056,0.0,0.0,0.0,0.0,1.0,0.0001246215833816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099222682416439,0.0992766246199607,-5.394179970608093e-05,0.0,9.234937169821932e-05,0.0,0.0,3.827315092086792,0.0,0.0,0.0,0.269616961479187,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085528381168842,-559.4767456054688,301.2742919921875,0.5516021251678467,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021251678467,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965508893132209,-1730.148681640625,304.15728759765625,0.8154992461204529,0.1560801565647125,0.1101009175181388,293.2225036621094,297.1499938964844,293.1499938964844,0.1576573401689529,-3471.863525390625,304.1576232910156,0.9313474893569946,0.2322389185428619,0.2209320217370987,293.3399658203125,297.1499938964844,293.1499938964844,0.0062781544402241,-2239.7509765625,299.2745056152344,0.5516021251678467,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810741126537323,0.9257164001464844,0.9257164001464844,1.0,1.0,-0.7846581339836121,0.3378779888153076,0.4467801451683044,0.1271456927061081,0.0,0.0,0.0971719026565551,25.779428482055664,25.0,0.8321139216423035,-4039.880859375,61.836307525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903048515319824,0.0,0.0,0.0,0.0,1.0,0.000461719406303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978908389806747,0.0983597710728645,-0.0004689280758611,0.0,9.16479475563392e-05,0.0,0.0,3.78935170173645,0.0,0.0,0.0,0.2694531083106994,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085528381168842,-559.4767456054688,301.2742919921875,0.5516021251678467,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021251678467,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965508893132209,-1730.148681640625,304.15728759765625,0.8154992461204529,0.1560801565647125,0.1101009175181388,293.2225036621094,297.1499938964844,293.1499938964844,0.1576573401689529,-3471.863525390625,304.1576232910156,0.9313474893569946,0.2322389185428619,0.2209320217370987,293.3399658203125,297.1499938964844,293.1499938964844,0.0062781544402241,-2239.7509765625,299.2745056152344,0.5516021251678467,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810741126537323,0.9257164001464844,0.9257164001464844,1.0,1.0,-0.7846581339836121,0.3378779888153076,0.4467801451683044,0.1271456927061081,0.0,0.0,0.0971719026565551,25.779428482055664,25.0,0.8321139216423035,-4039.880859375,61.836307525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903048515319824,0.0,0.0,0.0,0.0,1.0,0.000461719406303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978908389806747,0.0983597710728645,-0.0004689280758611,0.0,9.16479475563392e-05,0.0,0.0,3.78935170173645,0.0,0.0,0.0,0.2694531083106994,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084938500076532,-557.0054931640625,301.22998046875,0.5513707399368286,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707399368286,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949969738721847,-1707.6883544921875,304.1574401855469,0.8118140697479248,0.1540224403142929,0.1086749583482742,293.2222595214844,297.1499938964844,293.1499938964844,0.1561440229415893,-3445.21044921875,304.1576232910156,0.9281952381134032,0.2304510176181793,0.2192458361387252,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106866389513,-2220.5166015625,299.2054138183594,0.5513707399368286,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.37060546875,291.17645263671875,1.0,0.1806908398866653,0.9258168935775756,0.9258168935775756,1.0,1.0,-0.7809367179870605,0.33629110455513,0.4446455836296081,0.1263017356395721,0.0,0.0,0.0936148911714553,25.78565216064453,25.0,0.8071320056915283,-4008.292236328125,61.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0895993113517761,0.0,0.0,0.0,0.0,1.0,0.0008625175687484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965465530753135,0.0980407819151878,-0.0014942343113943,0.0,9.09319132915698e-05,0.0,0.0,3.774728298187256,0.0,0.0,0.0,0.2693493664264679,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084938500076532,-557.0054931640625,301.22998046875,0.5513707399368286,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707399368286,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949969738721847,-1707.6883544921875,304.1574401855469,0.8118140697479248,0.1540224403142929,0.1086749583482742,293.2222595214844,297.1499938964844,293.1499938964844,0.1561440229415893,-3445.21044921875,304.1576232910156,0.9281952381134032,0.2304510176181793,0.2192458361387252,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106866389513,-2220.5166015625,299.2054138183594,0.5513707399368286,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.37060546875,291.17645263671875,1.0,0.1806908398866653,0.9258168935775756,0.9258168935775756,1.0,1.0,-0.7809367179870605,0.33629110455513,0.4446455836296081,0.1263017356395721,0.0,0.0,0.0936148911714553,25.78565216064453,25.0,0.8071320056915283,-4008.292236328125,61.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0895993113517761,0.0,0.0,0.0,0.0,1.0,0.0008625175687484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965465530753135,0.0980407819151878,-0.0014942343113943,0.0,9.09319132915698e-05,0.0,0.0,3.774728298187256,0.0,0.0,0.0,0.2693493664264679,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084347901865839,-554.5111694335938,301.1852722167969,0.5511381030082703,0.050000000745058,0.0458035841584205,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511381030082703,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934058278799057,-1684.656494140625,304.1576232910156,0.8079168796539307,0.1519121080636978,0.1072123870253562,293.2220458984375,297.1499938964844,293.1499938964844,0.1546375453472137,-3418.622314453125,304.1575927734375,0.9250344634056092,0.2286673337221145,0.2175634950399398,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433441005647,-2201.154296875,299.1358642578125,0.5511381030082703,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803044527769088,0.9259276390075684,0.9259276390075684,1.0,1.0,-0.777176022529602,0.3346878588199615,0.4424881637096405,0.1254517883062362,0.0,0.0,0.0899827778339386,25.7919864654541,25.0,0.7926914691925049,-3976.548095703125,60.74811553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888805538415908,0.0,0.0,0.0,0.0,1.0,0.0012353654019534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095193825662136,0.0981574952602386,-0.0029636723920702,0.0,9.020246216095984e-05,0.0,0.0,3.777244329452514,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084347901865839,-554.5111694335938,301.1852722167969,0.5511381030082703,0.050000000745058,0.0458035841584205,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511381030082703,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934058278799057,-1684.656494140625,304.1576232910156,0.8079168796539307,0.1519121080636978,0.1072123870253562,293.2220458984375,297.1499938964844,293.1499938964844,0.1546375453472137,-3418.622314453125,304.1575927734375,0.9250344634056092,0.2286673337221145,0.2175634950399398,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433441005647,-2201.154296875,299.1358642578125,0.5511381030082703,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803044527769088,0.9259276390075684,0.9259276390075684,1.0,1.0,-0.777176022529602,0.3346878588199615,0.4424881637096405,0.1254517883062362,0.0,0.0,0.0899827778339386,25.7919864654541,25.0,0.7926914691925049,-3976.548095703125,60.74811553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888805538415908,0.0,0.0,0.0,0.0,1.0,0.0012353654019534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095193825662136,0.0981574952602386,-0.0029636723920702,0.0,9.020246216095984e-05,0.0,0.0,3.777244329452514,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083756763488054,-551.994140625,301.14013671875,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917765125632286,-1661.0506591796875,304.15777587890625,0.8037723302841187,0.149749219417572,0.1057131364941597,293.2218017578125,297.1499938964844,293.1499938964844,0.1531379669904709,-3392.099853515625,304.1575622558594,0.921874463558197,0.226888045668602,0.2158852219581604,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761347413063,-2181.66552734375,299.0658264160156,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799149364233017,0.9260384440422058,0.9260384440422058,1.0,1.0,-0.7733763456344604,0.3330681025981903,0.4403082132339477,0.1245956048369407,0.0,0.0,0.0862757712602615,25.79840469360352,25.0,0.7855312824249268,-3944.654541015625,60.20109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881507471203804,0.0,0.0,0.0,0.0,1.0,0.0015506929485127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938342735171318,0.0984227210283279,-0.0045884465798735,0.0,8.946179877966642e-05,0.0,0.0,3.7856945991516113,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083756763488054,-551.994140625,301.14013671875,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917765125632286,-1661.0506591796875,304.15777587890625,0.8037723302841187,0.149749219417572,0.1057131364941597,293.2218017578125,297.1499938964844,293.1499938964844,0.1531379669904709,-3392.099853515625,304.1575622558594,0.921874463558197,0.226888045668602,0.2158852219581604,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761347413063,-2181.66552734375,299.0658264160156,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799149364233017,0.9260384440422058,0.9260384440422058,1.0,1.0,-0.7733763456344604,0.3330681025981903,0.4403082132339477,0.1245956048369407,0.0,0.0,0.0862757712602615,25.79840469360352,25.0,0.7855312824249268,-3944.654541015625,60.20109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881507471203804,0.0,0.0,0.0,0.0,1.0,0.0015506929485127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938342735171318,0.0984227210283279,-0.0045884465798735,0.0,8.946179877966642e-05,0.0,0.0,3.7856945991516113,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083460975438356,-550.7269897460938,301.117431640625,0.550787091255188,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.550787091255188,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.0909467339515686,-1649.0247802734375,304.1578674316406,0.801633358001709,0.1486473381519317,0.1049492433667182,293.2217102050781,297.1499938964844,293.1499938964844,0.1523909121751785,-3378.86572265625,304.15753173828125,0.9202979803085328,0.2260001748800277,0.2150477170944214,293.3445129394531,297.1499938964844,293.1499938964844,0.0060425754636526,-2171.873291015625,299.0306396484375,0.550787091255188,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.179718941450119,0.926093816757202,0.926093816757202,1.0,1.0,-0.7714613676071167,0.3322518467903137,0.439209520816803,0.1241650357842445,0.0,0.0,0.0843935906887054,25.8016414642334,25.0,0.7781615257263184,-3928.640869140625,59.92681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877822935581207,0.0,0.0,0.0,0.0,1.0,0.0016877232119441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093151718378067,0.0985529199242591,-0.0054012052714824,0.0,8.90878654900007e-05,0.0,0.0,3.789856195449829,0.0,0.0,0.0,0.269237220287323,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083165187388658,-549.4547119140625,301.0946044921875,0.5506696701049805,0.050000000745058,0.0458068586885929,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506696701049805,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901072323322296,-1636.8575439453125,304.157958984375,0.7994590997695923,0.1475327014923095,0.104176290333271,293.2215881347656,297.1499938964844,293.1499938964844,0.151645690202713,-3365.64990234375,304.15753173828125,0.918725609779358,0.225113496184349,0.2142112702131271,293.3451538085937,297.1499938964844,293.1499938964844,0.0060090539045631,-2162.05126953125,298.995361328125,0.5506696701049805,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4207763671875,291.1781311035156,1.0,0.1795221865177154,0.926156222820282,0.926156222820282,1.0,1.0,-0.7695367932319641,0.3314317166805267,0.438105046749115,0.1237330958247184,0.0,0.0,0.0824938341975212,25.804882049560547,25.0,0.7652410864830017,-3912.591796875,59.652103424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874119475483894,0.0,0.0,0.0,0.0,1.0,0.0018136525759473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924677476286888,0.0986714586615562,-0.0062037073075771,0.0,8.871201862348244e-05,0.0,0.0,3.79356837272644,0.0,0.0,0.0,0.2692179083824157,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.008257363922894,-546.8950805664062,301.04864501953125,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883996039628982,-1612.115478515625,304.1581726074219,0.7950084209442139,0.1452659964561462,0.1026041507720947,293.22137451171875,297.1499938964844,293.1499938964844,0.1501609236001968,-3339.27734375,304.1575012207031,0.915599763393402,0.2233436107635498,0.2125416696071624,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421290643513,-2142.321533203125,298.9244384765625,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.179126352071762,0.9262810945510864,0.9262810945510864,1.0,1.0,-0.7656601667404175,0.3297799825668335,0.435880184173584,0.1228648647665977,0.0,0.0,0.0786453858017921,25.81133270263672,25.0,0.7265329957008362,-3880.409912109375,59.10152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866668075323104,0.0,0.0,0.0,0.0,1.0,0.0020390287972986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910970792174339,0.0988660156726837,-0.0077689317986369,0.0,8.795579196885228e-05,0.0,0.0,3.79933762550354,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.008257363922894,-546.8950805664062,301.04864501953125,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883996039628982,-1612.115478515625,304.1581726074219,0.7950084209442139,0.1452659964561462,0.1026041507720947,293.22137451171875,297.1499938964844,293.1499938964844,0.1501609236001968,-3339.27734375,304.1575012207031,0.915599763393402,0.2233436107635498,0.2125416696071624,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421290643513,-2142.321533203125,298.9244384765625,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.179126352071762,0.9262810945510864,0.9262810945510864,1.0,1.0,-0.7656601667404175,0.3297799825668335,0.435880184173584,0.1228648647665977,0.0,0.0,0.0786453858017921,25.81133270263672,25.0,0.7265329957008362,-3880.409912109375,59.10152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866668075323104,0.0,0.0,0.0,0.0,1.0,0.0020390287972986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910970792174339,0.0988660156726837,-0.0077689317986369,0.0,8.795579196885228e-05,0.0,0.0,3.79933762550354,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081982174888253,-544.3154296875,301.0023193359375,0.5501994490623474,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501994490623474,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866526067256927,-1586.8253173828125,304.1583557128906,0.7904227375984192,0.1429494619369506,0.1009967550635337,293.2211608886719,297.1499938964844,293.1499938964844,0.1486839652061462,-3312.987548828125,304.157470703125,0.9125099778175354,0.2215787172317505,0.2108766287565231,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753527700901,-2122.47607421875,298.8530578613281,0.5501994490623474,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791381835937,1.0,0.178727388381958,0.9264059662818908,0.9264059662818908,1.0,1.0,-0.7617467641830444,0.3281128704547882,0.4336338937282562,0.1219907104969024,0.0,0.0,0.074733629822731,25.81770706176757,25.0,0.6761417388916016,-3848.134765625,58.549434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859173759818077,0.0,0.0,0.0,0.0,1.0,0.0022374517284333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897240191698074,0.0990019738674163,-0.009277956560254,0.0,8.719521429156885e-05,0.0,0.0,3.802818298339844,0.0,0.0,0.0,0.2691263854503631,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081982174888253,-544.3154296875,301.0023193359375,0.5501994490623474,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501994490623474,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866526067256927,-1586.8253173828125,304.1583557128906,0.7904227375984192,0.1429494619369506,0.1009967550635337,293.2211608886719,297.1499938964844,293.1499938964844,0.1486839652061462,-3312.987548828125,304.157470703125,0.9125099778175354,0.2215787172317505,0.2108766287565231,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753527700901,-2122.47607421875,298.8530578613281,0.5501994490623474,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791381835937,1.0,0.178727388381958,0.9264059662818908,0.9264059662818908,1.0,1.0,-0.7617467641830444,0.3281128704547882,0.4336338937282562,0.1219907104969024,0.0,0.0,0.074733629822731,25.81770706176757,25.0,0.6761417388916016,-3848.134765625,58.549434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859173759818077,0.0,0.0,0.0,0.0,1.0,0.0022374517284333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897240191698074,0.0990019738674163,-0.009277956560254,0.0,8.719521429156885e-05,0.0,0.0,3.802818298339844,0.0,0.0,0.0,0.2691263854503631,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081390999257564,-541.7166748046875,300.9555969238281,0.5499650239944458,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848670676350593,-1561.0167236328125,304.1585388183594,0.7857108116149902,0.1405859738588333,0.0993559435009956,293.220947265625,297.1499938964844,293.1499938964844,0.1472151428461074,-3286.786376953125,304.15740966796875,0.9094710946083068,0.2198190838098526,0.2092164158821106,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087324723601,-2102.518798828125,298.78125,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737548828125,291.1795654296875,1.0,0.1783253997564315,0.9265417456626892,0.9265417456626892,1.0,1.0,-0.7577990293502808,0.3264317512512207,0.4313673079013824,0.1211114227771759,0.0,0.0,0.0707651004195213,25.823898315429688,25.0,0.6118028163909912,-3815.8203125,57.996131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851658880710601,0.0,0.0,0.0,0.0,1.0,0.0024172991979867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883512198925018,0.0990961864590644,-0.0107449628412723,0.0,8.643254841445014e-05,0.0,0.0,3.804663181304932,0.0,0.0,0.0,0.2690733075141907,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081390999257564,-541.7166748046875,300.9555969238281,0.5499650239944458,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848670676350593,-1561.0167236328125,304.1585388183594,0.7857108116149902,0.1405859738588333,0.0993559435009956,293.220947265625,297.1499938964844,293.1499938964844,0.1472151428461074,-3286.786376953125,304.15740966796875,0.9094710946083068,0.2198190838098526,0.2092164158821106,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087324723601,-2102.518798828125,298.78125,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737548828125,291.1795654296875,1.0,0.1783253997564315,0.9265417456626892,0.9265417456626892,1.0,1.0,-0.7577990293502808,0.3264317512512207,0.4313673079013824,0.1211114227771759,0.0,0.0,0.0707651004195213,25.823898315429688,25.0,0.6118028163909912,-3815.8203125,57.996131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851658880710601,0.0,0.0,0.0,0.0,1.0,0.0024172991979867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883512198925018,0.0990961864590644,-0.0107449628412723,0.0,8.643254841445014e-05,0.0,0.0,3.804663181304932,0.0,0.0,0.0,0.2690733075141907,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080800261348485,-539.0994873046875,300.90850830078125,0.549731969833374,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.549731969833374,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830442756414413,-1534.7274169921875,304.1587219238281,0.7808845043182373,0.138179138302803,0.0976840928196907,293.2207336425781,297.1499938964844,293.1499938964844,0.1457548290491104,-3260.681396484375,304.1573791503906,0.9064998030662536,0.218065083026886,0.2075613737106323,293.350341796875,297.1499938964844,293.1499938964844,0.0057422677055001,-2082.45166015625,298.708984375,0.549731969833374,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779205054044723,0.9266775250434875,0.9266775250434875,1.0,1.0,-0.7538202404975891,0.3247377872467041,0.429082453250885,0.1202273741364479,0.0,0.0,0.0667474120855331,25.82979202270508,25.0,0.5366101861000061,-3783.530029296875,57.4420051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145715236663,0.0,0.0,0.0,0.0,1.0,0.0025838881265372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869818329811096,0.0991634577512741,-0.012181625701487,0.0,8.567005716031417e-05,0.0,0.0,3.80545711517334,0.0,0.0,0.0,0.2690175473690033,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080800261348485,-539.0994873046875,300.90850830078125,0.549731969833374,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.549731969833374,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830442756414413,-1534.7274169921875,304.1587219238281,0.7808845043182373,0.138179138302803,0.0976840928196907,293.2207336425781,297.1499938964844,293.1499938964844,0.1457548290491104,-3260.681396484375,304.1573791503906,0.9064998030662536,0.218065083026886,0.2075613737106323,293.350341796875,297.1499938964844,293.1499938964844,0.0057422677055001,-2082.45166015625,298.708984375,0.549731969833374,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779205054044723,0.9266775250434875,0.9266775250434875,1.0,1.0,-0.7538202404975891,0.3247377872467041,0.429082453250885,0.1202273741364479,0.0,0.0,0.0667474120855331,25.82979202270508,25.0,0.5366101861000061,-3783.530029296875,57.4420051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145715236663,0.0,0.0,0.0,0.0,1.0,0.0025838881265372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869818329811096,0.0991634577512741,-0.012181625701487,0.0,8.567005716031417e-05,0.0,0.0,3.80545711517334,0.0,0.0,0.0,0.2690175473690033,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080505050718784,-537.783935546875,300.8847961425781,0.5496161580085754,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496161580085754,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.082118846476078,-1521.407958984375,304.1588134765625,0.778431236743927,0.1369597315788269,0.0968368723988533,293.2206420898437,297.1499938964844,293.1499938964844,0.1450280249118805,-3247.66796875,304.1573486328125,0.905044972896576,0.2171903401613235,0.2067359387874603,293.3509826660156,297.1499938964844,293.1499938964844,0.0057090916670858,-2072.376953125,298.6726989746094,0.5496161580085754,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777169853448867,0.9267454147338868,0.9267454147338868,1.0,1.0,-0.7518197894096375,0.3238862752914428,0.4279335141181946,0.1197836846113205,0.0,0.0,0.0647220984101295,25.83260154724121,25.0,0.4976965188980102,-3767.40966796875,57.16470718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840396732091903,0.0,0.0,0.0,0.0,1.0,0.0026632295921444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086299255490303,0.0991894453763961,-0.0128901936113834,0.0,8.528958278475329e-05,0.0,0.0,3.805558919906616,0.0,0.0,0.0,0.2689889669418335,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080210110172629,-536.4644165039062,300.86102294921875,0.5495008230209351,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495008230209351,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.0811844766139984,-1507.9813232421875,304.1589050292969,0.775954008102417,0.1357306987047195,0.0959827154874801,293.22052001953125,297.1499938964844,293.1499938964844,0.144303411245346,-3234.6796875,304.1573486328125,0.9036136865615844,0.2163171619176864,0.2059118896722793,293.35162353515625,297.1499938964844,293.1499938964844,0.0056759631261229,-2062.278076171875,298.63629150390625,0.5495008230209351,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775128245353698,0.9268210530281068,0.9268210530281068,1.0,1.0,-0.749812662601471,0.3230322003364563,0.4267804324626922,0.1193392053246498,0.0,0.0,0.0626876428723335,25.835317611694336,25.0,0.4589394330978393,-3751.32177734375,56.88736724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0836656093597412,0.0,0.0,0.0,0.0,1.0,0.0027404522988945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856187641620636,0.0992126315832138,-0.0135938627645373,0.0,8.490995242027566e-05,0.0,0.0,3.8055531978607178,0.0,0.0,0.0,0.2689602673053741,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079620610922575,-533.8115844726562,300.81317138671875,0.549271821975708,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.549271821975708,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792874693870544,-1480.797119140625,304.1590881347656,0.7709295153617859,0.1332421153783798,0.0942531302571296,293.2203063964844,297.1499938964844,293.1499938964844,0.1428611129522323,-3208.784912109375,304.15728759765625,0.9008029699325562,0.2145756781101226,0.2042683511972427,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098047643899,-2041.9942626953125,298.56317138671875,0.549271821975708,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277404785156,291.1805725097656,1.0,0.177102580666542,0.9269723892211914,0.9269723892211914,1.0,1.0,-0.745778501033783,0.3213160634040832,0.4244624376296997,0.118447333574295,0.0,0.0,0.0585932396352291,25.840465545654297,25.0,0.3931628763675689,-3719.253662109375,56.33257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829210579395294,0.0,0.0,0.0,0.0,1.0,0.0028892965056002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842650234699249,0.0992511585354805,-0.0149861341342329,0.0,8.41543369460851e-05,0.0,0.0,3.805248975753784,0.0,0.0,0.0,0.2689023315906524,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079620610922575,-533.8115844726562,300.81317138671875,0.549271821975708,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.549271821975708,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792874693870544,-1480.797119140625,304.1590881347656,0.7709295153617859,0.1332421153783798,0.0942531302571296,293.2203063964844,297.1499938964844,293.1499938964844,0.1428611129522323,-3208.784912109375,304.15728759765625,0.9008029699325562,0.2145756781101226,0.2042683511972427,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098047643899,-2041.9942626953125,298.56317138671875,0.549271821975708,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277404785156,291.1805725097656,1.0,0.177102580666542,0.9269723892211914,0.9269723892211914,1.0,1.0,-0.745778501033783,0.3213160634040832,0.4244624376296997,0.118447333574295,0.0,0.0,0.0585932396352291,25.840465545654297,25.0,0.3931628763675689,-3719.253662109375,56.33257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829210579395294,0.0,0.0,0.0,0.0,1.0,0.0028892965056002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842650234699249,0.0992511585354805,-0.0149861341342329,0.0,8.41543369460851e-05,0.0,0.0,3.805248975753784,0.0,0.0,0.0,0.2689023315906524,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.007903242483735,-531.143310546875,300.7650146484375,0.5490444302558899,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490444302558899,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773547068238258,-1453.215087890625,304.1592712402344,0.7658247947692871,0.1307168900966644,0.0924978256225586,293.2200927734375,297.1499938964844,293.1499938964844,0.1414271891117096,-3182.985107421875,304.1572570800781,0.8979957103729248,0.2128402590751648,0.202630415558815,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438713170588,-2021.6246337890625,298.4896850585937,0.5490444302558899,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766901314258575,0.9271237850189208,0.9271237850189208,1.0,1.0,-0.7417194843292236,0.3195898234844208,0.4221296608448028,0.1175519898533821,0.0,0.0,0.0544695295393466,25.84532165527344,25.0,0.3546160459518432,-3687.37158203125,55.77809524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821820423007011,0.0,0.0,0.0,0.0,1.0,0.0030321143567562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082922875881195,0.0992844030261039,-0.016361529007554,0.0,8.340433123521507e-05,0.0,0.0,3.804752111434937,0.0,0.0,0.0,0.2688446640968323,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.007903242483735,-531.143310546875,300.7650146484375,0.5490444302558899,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490444302558899,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773547068238258,-1453.215087890625,304.1592712402344,0.7658247947692871,0.1307168900966644,0.0924978256225586,293.2200927734375,297.1499938964844,293.1499938964844,0.1414271891117096,-3182.985107421875,304.1572570800781,0.8979957103729248,0.2128402590751648,0.202630415558815,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438713170588,-2021.6246337890625,298.4896850585937,0.5490444302558899,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766901314258575,0.9271237850189208,0.9271237850189208,1.0,1.0,-0.7417194843292236,0.3195898234844208,0.4221296608448028,0.1175519898533821,0.0,0.0,0.0544695295393466,25.84532165527344,25.0,0.3546160459518432,-3687.37158203125,55.77809524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821820423007011,0.0,0.0,0.0,0.0,1.0,0.0030321143567562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082922875881195,0.0992844030261039,-0.016361529007554,0.0,8.340433123521507e-05,0.0,0.0,3.804752111434937,0.0,0.0,0.0,0.2688446640968323,4.0,0.0,1.0
