time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078445049002766,-528.45703125,300.716552734375,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753824338316917,-1425.20751953125,304.15948486328125,0.7606436014175415,0.1281531751155853,0.0907154381275177,293.2198486328125,297.1499938964844,293.1499938964844,0.140001967549324,-3157.284912109375,304.1572265625,0.8951891660690308,0.2111115008592605,0.2009986191987991,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780794307589,-2001.14404296875,298.4158020019531,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762754768133163,0.9272826313972472,0.9272826313972472,1.0,1.0,-0.737635612487793,0.3178538084030151,0.4197818040847778,0.1166531592607498,0.0,0.0,0.0503135062754154,25.849878311157227,25.0,0.3420347869396209,-3655.6669921875,55.223915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814502984285354,0.0,0.0,0.0,0.0,1.0,0.0031698276288807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815918445587158,0.099310278892517,-0.0177184361964464,0.0,8.266170334536582e-05,0.0,0.0,3.803990840911865,0.0,0.0,0.0,0.2687868177890777,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078445049002766,-528.45703125,300.716552734375,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753824338316917,-1425.20751953125,304.15948486328125,0.7606436014175415,0.1281531751155853,0.0907154381275177,293.2198486328125,297.1499938964844,293.1499938964844,0.140001967549324,-3157.284912109375,304.1572265625,0.8951891660690308,0.2111115008592605,0.2009986191987991,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780794307589,-2001.14404296875,298.4158020019531,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762754768133163,0.9272826313972472,0.9272826313972472,1.0,1.0,-0.737635612487793,0.3178538084030151,0.4197818040847778,0.1166531592607498,0.0,0.0,0.0503135062754154,25.849878311157227,25.0,0.3420347869396209,-3655.6669921875,55.223915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814502984285354,0.0,0.0,0.0,0.0,1.0,0.0031698276288807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815918445587158,0.099310278892517,-0.0177184361964464,0.0,8.266170334536582e-05,0.0,0.0,3.803990840911865,0.0,0.0,0.0,0.2687868177890777,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077858725562691,-525.7535400390625,300.6677551269531,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733695551753044,-1396.782958984375,304.15966796875,0.755393922328949,0.1255516558885574,0.0889064744114875,293.2196044921875,297.1499938964844,293.1499938964844,0.1385856121778488,-3131.687744140625,304.1571655273437,0.8923847675323486,0.2093897461891174,0.1993732750415802,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124509915709,-1980.5604248046875,298.341552734375,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.175858736038208,0.9274415373802184,0.9274415373802184,1.0,1.0,-0.7335276007652283,0.3161081671714782,0.41741943359375,0.1157507896423339,0.0,0.0,0.0461251474916935,25.854162216186523,25.0,0.3388403356075287,-3624.14599609375,54.67023849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807268396019935,0.0,0.0,0.0,0.0,1.0,0.0033035371452569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802719146013259,0.0993306636810302,-0.0190587472170591,0.0,8.192747918656096e-05,0.0,0.0,3.803035020828247,0.0,0.0,0.0,0.2687290906906128,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077858725562691,-525.7535400390625,300.6677551269531,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733695551753044,-1396.782958984375,304.15966796875,0.755393922328949,0.1255516558885574,0.0889064744114875,293.2196044921875,297.1499938964844,293.1499938964844,0.1385856121778488,-3131.687744140625,304.1571655273437,0.8923847675323486,0.2093897461891174,0.1993732750415802,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124509915709,-1980.5604248046875,298.341552734375,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.175858736038208,0.9274415373802184,0.9274415373802184,1.0,1.0,-0.7335276007652283,0.3161081671714782,0.41741943359375,0.1157507896423339,0.0,0.0,0.0461251474916935,25.854162216186523,25.0,0.3388403356075287,-3624.14599609375,54.67023849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807268396019935,0.0,0.0,0.0,0.0,1.0,0.0033035371452569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802719146013259,0.0993306636810302,-0.0190587472170591,0.0,8.192747918656096e-05,0.0,0.0,3.803035020828247,0.0,0.0,0.0,0.2687290906906128,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077565950341522,-524.3953247070312,300.64324951171875,0.5484833121299744,0.050000000745058,0.045822374522686,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484833121299744,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723471194505691,-1382.411376953125,304.1597595214844,0.7527443766593933,0.1242363527417182,0.0879918113350868,293.219482421875,297.1499938964844,293.1499938964844,0.1378808766603469,-3118.929931640625,304.1571350097656,0.8909838795661926,0.2085316330194473,0.1985631883144378,293.35711669921875,297.1499938964844,293.1499938964844,0.0053796959109604,-1970.2301025390625,298.3043212890625,0.5484833121299744,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911560058594,291.1814270019531,1.0,0.1756495982408523,0.9275209307670592,0.9275209307670592,1.0,1.0,-0.7314644455909729,0.3152317106723785,0.416232705116272,0.1152982413768768,0.0,0.0,0.044018380343914,25.8562126159668,25.0,0.3398571312427521,-3608.453857421875,54.39361190795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,302.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803685039281845,0.0,0.0,0.0,0.0,1.0,0.0033691506832838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796160474419593,0.099338874220848,-0.0197228230535984,0.0,8.156381227308884e-05,0.0,0.0,3.802487373352051,0.0,0.0,0.0,0.2687002718448639,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077273496426641,-523.0330200195312,300.61865234375,0.548372209072113,0.050000000745058,0.0458231717348098,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713136866688728,-1367.93359375,304.1598815917969,0.7500789761543274,0.122911624610424,0.0870703980326652,293.2193603515625,297.1499938964844,293.1499938964844,0.1371784806251526,-3106.200439453125,304.1571350097656,0.8895842432975769,0.2076755166053772,0.1977548748254776,293.35772705078125,297.1499938964844,293.1499938964844,0.0053469794802367,-1959.8740234375,298.2669677734375,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.1815490722656,1.0,0.1754399687051773,0.9276089668273926,0.9276089668273926,1.0,1.0,-0.7293952703475952,0.3143530786037445,0.4150421917438507,0.1148450076580047,0.0,0.0,0.0419030860066413,25.858203887939453,25.0,0.3400967121124267,-3592.810791015625,54.117149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0800125002861023,0.0,0.0,0.0,0.0,1.0,0.0034340848214924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789628848433494,0.0993460267782211,-0.0203831400722265,0.0,8.120251004584134e-05,0.0,0.0,3.801903486251831,0.0,0.0,0.0,0.2686715126037597,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689510606229,-520.2962036132812,300.5692749023437,0.5481511354446411,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692136511206626,-1338.6705322265625,304.1600646972656,0.7447017431259155,0.1202341243624687,0.0852079689502716,293.2191162109375,297.1499938964844,293.1499938964844,0.1357808858156204,-3080.829345703125,304.1570739746094,0.8867893815040588,0.2059691548347473,0.1961437612771988,293.35888671875,297.1499938964844,293.1499938964844,0.0052816616371273,-1939.0859375,298.1919860839844,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.1817932128906,1.0,0.1750193238258361,0.9277849197387696,0.9277849197387696,1.0,1.0,-0.725240170955658,0.3125892579555511,0.4126509130001068,0.1139360442757606,0.0,0.0,0.0376480445265769,25.861995697021484,25.0,0.3385267555713653,-3561.677490234375,53.56487655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793073549866676,0.0,0.0,0.0,0.0,1.0,0.003562272991985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776650458574295,0.0993578433990478,-0.0216927994042634,0.0,8.048688323469833e-05,0.0,0.0,3.800652742385864,0.0,0.0,0.0,0.2686142027378082,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689510606229,-520.2962036132812,300.5692749023437,0.5481511354446411,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692136511206626,-1338.6705322265625,304.1600646972656,0.7447017431259155,0.1202341243624687,0.0852079689502716,293.2191162109375,297.1499938964844,293.1499938964844,0.1357808858156204,-3080.829345703125,304.1570739746094,0.8867893815040588,0.2059691548347473,0.1961437612771988,293.35888671875,297.1499938964844,293.1499938964844,0.0052816616371273,-1939.0859375,298.1919860839844,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.1817932128906,1.0,0.1750193238258361,0.9277849197387696,0.9277849197387696,1.0,1.0,-0.725240170955658,0.3125892579555511,0.4126509130001068,0.1139360442757606,0.0,0.0,0.0376480445265769,25.861995697021484,25.0,0.3385267555713653,-3561.677490234375,53.56487655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793073549866676,0.0,0.0,0.0,0.0,1.0,0.003562272991985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776650458574295,0.0993578433990478,-0.0216927994042634,0.0,8.048688323469833e-05,0.0,0.0,3.800652742385864,0.0,0.0,0.0,0.2686142027378082,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107131317257,-517.544677734375,300.5196228027344,0.5479315519332886,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670696198940277,-1309.0208740234375,304.1602783203125,0.7392600178718567,0.1175214275717735,0.0833207815885543,293.2188720703125,297.1499938964844,293.1499938964844,0.1343925595283508,-3055.5703125,304.15704345703125,0.8840010762214661,0.2042704671621322,0.1945397853851318,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165314555168,-1918.2088623046875,298.11669921875,0.5479315519332886,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366882324219,291.1820373535156,1.0,0.1745970100164413,0.9279608726501464,0.9279608726501464,1.0,1.0,-0.7210635542869568,0.3108170330524444,0.4102464914321899,0.1130239740014076,0.0,0.0,0.0333615094423294,25.86556625366211,25.0,0.3419233560562134,-3530.76416015625,53.01371383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786108151078224,0.0,0.0,0.0,0.0,1.0,0.0036887486930936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763790681958198,0.0993669778108596,-0.0229879058897495,0.0,7.977998029673472e-05,0.0,0.0,3.799317359924317,0.0,0.0,0.0,0.2685573697090149,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107131317257,-517.544677734375,300.5196228027344,0.5479315519332886,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670696198940277,-1309.0208740234375,304.1602783203125,0.7392600178718567,0.1175214275717735,0.0833207815885543,293.2188720703125,297.1499938964844,293.1499938964844,0.1343925595283508,-3055.5703125,304.15704345703125,0.8840010762214661,0.2042704671621322,0.1945397853851318,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165314555168,-1918.2088623046875,298.11669921875,0.5479315519332886,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366882324219,291.1820373535156,1.0,0.1745970100164413,0.9279608726501464,0.9279608726501464,1.0,1.0,-0.7210635542869568,0.3108170330524444,0.4102464914321899,0.1130239740014076,0.0,0.0,0.0333615094423294,25.86556625366211,25.0,0.3419233560562134,-3530.76416015625,53.01371383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786108151078224,0.0,0.0,0.0,0.0,1.0,0.0036887486930936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763790681958198,0.0993669778108596,-0.0229879058897495,0.0,7.977998029673472e-05,0.0,0.0,3.799317359924317,0.0,0.0,0.0,0.2685573697090149,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075093791820108,-512.6818237304688,300.4369812011719,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635281279683113,-1260.4019775390625,304.1628112792969,0.7295020818710327,0.1125945448875427,0.0802214741706848,293.2291564941406,297.1499938964844,293.1499938964844,0.1316767334938049,-3005.530517578125,304.1592712402344,0.8775196075439453,0.2004214227199554,0.1913481801748275,293.37335205078125,297.1499938964844,293.1499938964844,0.0051189051009714,-1886.5399169921875,298.0079040527344,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.1843566894531,1.0,0.1741079092025756,0.928146481513977,0.928146481513977,1.0,1.0,-0.7135825753211975,0.3076325953006744,0.4059499502182007,0.1114118173718452,0.0,0.0,0.0288092792034149,26.011478424072266,25.0,3.764449834823608,-3496.1923828125,52.20630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779189839959144,0.0,0.0,0.0,0.0,1.0,0.0038159033283591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750734210014343,0.0993601754307746,-0.0242867562919855,0.0,7.907786493888125e-05,0.0,0.0,3.7973647117614746,0.0,0.0,0.0,0.2684983015060425,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075093791820108,-512.6818237304688,300.4369812011719,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635281279683113,-1260.4019775390625,304.1628112792969,0.7295020818710327,0.1125945448875427,0.0802214741706848,293.2291564941406,297.1499938964844,293.1499938964844,0.1316767334938049,-3005.530517578125,304.1592712402344,0.8775196075439453,0.2004214227199554,0.1913481801748275,293.37335205078125,297.1499938964844,293.1499938964844,0.0051189051009714,-1886.5399169921875,298.0079040527344,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.1843566894531,1.0,0.1741079092025756,0.928146481513977,0.928146481513977,1.0,1.0,-0.7135825753211975,0.3076325953006744,0.4059499502182007,0.1114118173718452,0.0,0.0,0.0288092792034149,26.011478424072266,25.0,3.764449834823608,-3496.1923828125,52.20630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779189839959144,0.0,0.0,0.0,0.0,1.0,0.0038159033283591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750734210014343,0.0993601754307746,-0.0242867562919855,0.0,7.907786493888125e-05,0.0,0.0,3.7973647117614746,0.0,0.0,0.0,0.2684983015060425,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219065718352,-508.40283203125,300.3609619140625,0.5459873080253601,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599993653595447,-1212.7318115234375,304.16436767578125,0.7199932932853699,0.1083854511380195,0.0771964192390441,293.23406982421875,297.1499938964844,293.1499938964844,0.1291096806526184,-2958.21826171875,304.160400390625,0.8717504739761353,0.1974140852689743,0.1883638054132461,293.3828430175781,297.1499938964844,293.1499938964844,0.0050315759144723,-1857.8466796875,297.9058837890625,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.18707275390625,1.0,0.1735642701387405,0.9283320307731628,0.9283320307731628,1.0,1.0,-0.7064214944839478,0.3045916855335235,0.4018298387527466,0.1098624095320701,0.0,0.0,0.0236399658024311,26.1081600189209,25.0,2.719111204147339,-3460.80224609375,51.39111709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772165060043335,0.0,0.0,0.0,0.0,1.0,0.0039556073024868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736000388860702,0.0993023589253425,-0.025702316313982,0.0,7.83649375080131e-05,0.0,0.0,3.793245315551758,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219065718352,-508.40283203125,300.3609619140625,0.5459873080253601,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599993653595447,-1212.7318115234375,304.16436767578125,0.7199932932853699,0.1083854511380195,0.0771964192390441,293.23406982421875,297.1499938964844,293.1499938964844,0.1291096806526184,-2958.21826171875,304.160400390625,0.8717504739761353,0.1974140852689743,0.1883638054132461,293.3828430175781,297.1499938964844,293.1499938964844,0.0050315759144723,-1857.8466796875,297.9058837890625,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.18707275390625,1.0,0.1735642701387405,0.9283320307731628,0.9283320307731628,1.0,1.0,-0.7064214944839478,0.3045916855335235,0.4018298387527466,0.1098624095320701,0.0,0.0,0.0236399658024311,26.1081600189209,25.0,2.719111204147339,-3460.80224609375,51.39111709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772165060043335,0.0,0.0,0.0,0.0,1.0,0.0039556073024868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736000388860702,0.0993023589253425,-0.025702316313982,0.0,7.83649375080131e-05,0.0,0.0,3.793245315551758,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.00738076120615,-506.3978576660156,300.32421875,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583389364182949,-1190.5799560546875,304.164794921875,0.7154532074928284,0.1063921079039573,0.075784221291542,293.2355651855469,297.1499938964844,293.1499938964844,0.1279870271682739,-2937.548583984375,304.1605529785156,0.8693161010742188,0.1960554122924804,0.1870459020137787,293.3865051269531,297.1499938964844,293.1499938964844,0.0049897818826138,-1844.121337890625,297.8558959960937,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371459960937,291.1869506835937,1.0,0.1732838898897171,0.928424835205078,0.928424835205078,1.0,1.0,-0.7031627893447876,0.3032090961933136,0.399953693151474,0.1091584861278534,0.0,0.0,0.0211483240127563,26.13448905944824,25.0,0.940140426158905,-3443.739013671875,51.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.076858676970005,0.0,0.0,0.0,0.0,1.0,0.0040270672179758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728731453418731,0.0992922484874725,-0.0264191050082445,0.0,7.800178718753159e-05,0.0,0.0,3.7918918132781982,0.0,0.0,0.0,0.2683939337730407,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073408954776823,-504.45452880859375,300.2880859375,0.5454662442207336,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454662442207336,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567123293876647,-1169.040283203125,304.1650390625,0.7108573913574219,0.1044443175196647,0.0744085237383842,293.2366638183594,297.1499938964844,293.1499938964844,0.1269239783287048,-2917.970703125,304.1605834960937,0.8670462965965271,0.1947537064552307,0.1857912540435791,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489187076687,-1830.6832275390625,297.8064270019531,0.5454662442207336,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348876953125,291.18634033203125,1.0,0.173000231385231,0.9285440444946288,0.9285440444946288,1.0,1.0,-0.7000207901000977,0.301877349615097,0.3981434404850006,0.1084809601306915,0.0,0.0,0.0187549795955419,26.15264129638672,25.0,-0.5360844135284424,-3427.42626953125,50.62096786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764971673488617,0.0,0.0,0.0,0.0,1.0,0.0040971562266349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721812024712562,0.0992972254753112,-0.0271160192787647,0.0,7.7634904300794e-05,0.0,0.0,3.791162014007568,0.0,0.0,0.0,0.2683631777763366,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072639477439224,-500.6853332519531,300.21746826171875,0.5450907349586487,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535209886729717,-1127.2100830078125,304.16534423828125,0.7013777494430542,0.1006472259759903,0.0717345997691154,293.2380676269531,297.1499938964844,293.1499938964844,0.1249174028635025,-2880.965087890625,304.160400390625,0.862842857837677,0.1922726780176162,0.1834124028682708,293.3945617675781,297.1499938964844,293.1499938964844,0.0048692785203456,-1804.3782958984373,297.708984375,0.5450907349586487,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724275648593902,0.9287825226783752,0.9287825226783752,1.0,1.0,-0.69398033618927,0.2993190884590149,0.3946612477302551,0.1071800664067268,0.0,0.0,0.0142120281234383,26.17254066467285,25.0,-2.297555685043335,-3396.621826171875,49.87617492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757691338658332,0.0,0.0,0.0,0.0,1.0,0.0042321374639868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708886757493019,0.099325992166996,-0.0284373126924037,0.0,7.689603808103129e-05,0.0,0.0,3.790563583374024,0.0,0.0,0.0,0.2683078944683075,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072639477439224,-500.6853332519531,300.21746826171875,0.5450907349586487,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535209886729717,-1127.2100830078125,304.16534423828125,0.7013777494430542,0.1006472259759903,0.0717345997691154,293.2380676269531,297.1499938964844,293.1499938964844,0.1249174028635025,-2880.965087890625,304.160400390625,0.862842857837677,0.1922726780176162,0.1834124028682708,293.3945617675781,297.1499938964844,293.1499938964844,0.0048692785203456,-1804.3782958984373,297.708984375,0.5450907349586487,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724275648593902,0.9287825226783752,0.9287825226783752,1.0,1.0,-0.69398033618927,0.2993190884590149,0.3946612477302551,0.1071800664067268,0.0,0.0,0.0142120281234383,26.17254066467285,25.0,-2.297555685043335,-3396.621826171875,49.87617492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757691338658332,0.0,0.0,0.0,0.0,1.0,0.0042321374639868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708886757493019,0.099325992166996,-0.0284373126924037,0.0,7.689603808103129e-05,0.0,0.0,3.790563583374024,0.0,0.0,0.0,0.2683078944683075,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071916957385838,-497.2564086914063,300.1468200683594,0.544803261756897,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.544803261756897,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504225641489028,-1087.1661376953125,304.1653747558594,0.6919142603874207,0.0969444960355758,0.0691344067454338,293.2386779785156,297.1499938964844,293.1499938964844,0.1231065317988395,-2847.643310546875,304.159912109375,0.8589603304862976,0.1899159252643585,0.1811619699001312,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919023782014,-1779.1446533203125,297.6102905273437,0.544803261756897,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1719970703125,1.0,0.171852633357048,0.9290209412574768,0.9290209412574768,1.0,1.0,-0.6881771683692932,0.296863704919815,0.3913134932518005,0.1059321165084838,0.0,0.0,0.010886481963098,26.177705764770508,25.0,-27.729965209960938,-3289.586669921875,49.15203094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8203125,18000.0,0.0,0.0,0.0749976560473442,0.0,0.0,0.0,0.0,1.0,0.0046465652994811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654915496706962,0.0977478921413421,-0.0322563424706459,0.0,7.611308683408424e-05,0.0,0.0,3.724215030670166,0.0,0.0,0.0,0.2679472267627716,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071916957385838,-497.2564086914063,300.1468200683594,0.544803261756897,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.544803261756897,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504225641489028,-1087.1661376953125,304.1653747558594,0.6919142603874207,0.0969444960355758,0.0691344067454338,293.2386779785156,297.1499938964844,293.1499938964844,0.1231065317988395,-2847.643310546875,304.159912109375,0.8589603304862976,0.1899159252643585,0.1811619699001312,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919023782014,-1779.1446533203125,297.6102905273437,0.544803261756897,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1719970703125,1.0,0.171852633357048,0.9290209412574768,0.9290209412574768,1.0,1.0,-0.6881771683692932,0.296863704919815,0.3913134932518005,0.1059321165084838,0.0,0.0,0.010886481963098,26.177705764770508,25.0,-27.729965209960938,-3289.586669921875,49.15203094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8203125,18000.0,0.0,0.0,0.0749976560473442,0.0,0.0,0.0,0.0,1.0,0.0046465652994811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654915496706962,0.0977478921413421,-0.0322563424706459,0.0,7.611308683408424e-05,0.0,0.0,3.724215030670166,0.0,0.0,0.0,0.2679472267627716,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071320952847599,-494.8296203613281,300.0694580078125,0.54457026720047,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474677644670009,-1049.579345703125,304.1651916503906,0.6824480295181274,0.0933075547218322,0.0665832608938217,293.2387390136719,297.1499938964844,293.1499938964844,0.1216085106134414,-2820.435546875,304.1591491699219,0.8553010821342468,0.1876550018787384,0.1790063381195068,293.40093994140625,297.1499938964844,293.1499938964844,0.004723216407001,-1758.058837890625,297.4996643066406,0.54457026720047,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.64263916015625,291.1448974609375,1.0,0.1712796688079834,0.929265320301056,0.929265320301056,1.0,1.0,-0.6825432181358337,0.2944821715354919,0.3880610764026642,0.1047223955392837,0.0,0.0,0.0143004525452852,26.17398834228516,25.0,-8.094826698303223,-3362.602783203125,48.44631576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.740234375,18000.0,0.0,0.0,0.0739859342575073,0.0,0.0,0.0,0.0,1.0,0.004539072047919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069600410759449,0.1009032279253006,-0.0313028171658515,0.0,7.50863182474859e-05,0.0,0.0,3.847314596176148,0.0,0.0,0.0,0.2683557569980621,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071320952847599,-494.8296203613281,300.0694580078125,0.54457026720047,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474677644670009,-1049.579345703125,304.1651916503906,0.6824480295181274,0.0933075547218322,0.0665832608938217,293.2387390136719,297.1499938964844,293.1499938964844,0.1216085106134414,-2820.435546875,304.1591491699219,0.8553010821342468,0.1876550018787384,0.1790063381195068,293.40093994140625,297.1499938964844,293.1499938964844,0.004723216407001,-1758.058837890625,297.4996643066406,0.54457026720047,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.64263916015625,291.1448974609375,1.0,0.1712796688079834,0.929265320301056,0.929265320301056,1.0,1.0,-0.6825432181358337,0.2944821715354919,0.3880610764026642,0.1047223955392837,0.0,0.0,0.0143004525452852,26.17398834228516,25.0,-8.094826698303223,-3362.602783203125,48.44631576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.740234375,18000.0,0.0,0.0,0.0739859342575073,0.0,0.0,0.0,0.0,1.0,0.004539072047919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069600410759449,0.1009032279253006,-0.0313028171658515,0.0,7.50863182474859e-05,0.0,0.0,3.847314596176148,0.0,0.0,0.0,0.2683557569980621,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.007049212232232,-490.0691833496094,300.01239013671875,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441902801394462,-1007.6036376953124,304.16558837890625,0.6729637384414673,0.0897052139043808,0.0640636160969734,293.23846435546875,297.1499938964844,293.1499938964844,0.1195432990789413,-2781.37744140625,304.1595153808594,0.8518011569976807,0.1854624152183532,0.1769232153892517,293.4031066894531,297.1499938964844,293.1499938964844,0.0046417964622378,-1728.5166015625,297.421630859375,0.5443698763847351,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.64947509765625,291.1727905273437,1.0,0.1707111597061157,0.9295096397399902,0.9295096397399902,1.0,1.0,-0.6770321726799011,0.2921544909477234,0.3848776519298553,0.1035408452153205,0.0,0.0,0.0094199292361736,26.165225982666016,25.0,3.496673583984375,-3249.6630859375,47.757286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.66015625,18000.0,0.0,0.0,0.0733183845877647,0.0,0.0,0.0,0.0,1.0,0.0048208083026111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640375912189483,0.0977795198559761,-0.0337419249117374,0.0,7.440884655807167e-05,0.0,0.0,3.7255859375,0.0,0.0,0.0,0.2678877115249634,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.007049212232232,-490.0691833496094,300.01239013671875,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441902801394462,-1007.6036376953124,304.16558837890625,0.6729637384414673,0.0897052139043808,0.0640636160969734,293.23846435546875,297.1499938964844,293.1499938964844,0.1195432990789413,-2781.37744140625,304.1595153808594,0.8518011569976807,0.1854624152183532,0.1769232153892517,293.4031066894531,297.1499938964844,293.1499938964844,0.0046417964622378,-1728.5166015625,297.421630859375,0.5443698763847351,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.64947509765625,291.1727905273437,1.0,0.1707111597061157,0.9295096397399902,0.9295096397399902,1.0,1.0,-0.6770321726799011,0.2921544909477234,0.3848776519298553,0.1035408452153205,0.0,0.0,0.0094199292361736,26.165225982666016,25.0,3.496673583984375,-3249.6630859375,47.757286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.66015625,18000.0,0.0,0.0,0.0733183845877647,0.0,0.0,0.0,0.0,1.0,0.0048208083026111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640375912189483,0.0977795198559761,-0.0337419249117374,0.0,7.440884655807167e-05,0.0,0.0,3.7255859375,0.0,0.0,0.0,0.2678877115249634,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070204110816121,-489.01177978515625,299.9742431640625,0.5442748665809631,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427473150193691,-989.5776977539062,304.1653747558594,0.6681978702545166,0.0879073664546012,0.0628067329525947,293.2382507324219,297.1499938964844,293.1499938964844,0.1189136654138565,-2770.09521484375,304.158935546875,0.850088357925415,0.1843856275081634,0.1759002655744552,293.404052734375,297.1499938964844,293.1499938964844,0.0046062408946454,-1717.8653564453125,297.3668518066406,0.5442748665809631,0.050000000745058,0.2290466129779815,291.1560974121094,291.1499938964844,275.3310241699219,272.7283935546875,286.3197937011719,294.6533508300781,291.14117431640625,1.0,0.1704288125038147,0.9296318292617798,0.9296318292617798,1.0,1.0,-0.6743021607398987,0.2910021245479584,0.3833000361919403,0.1029562279582023,0.0,0.0,0.0104101337492465,26.16014862060547,25.0,-60.596153259277344,-3150.8369140625,47.41777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,300.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94921875,18000.0,0.0,0.0,0.0728837847709655,0.0,0.0,0.0,0.0,1.0,0.005306314677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590777955949306,0.096453458070755,-0.0373756662011146,0.0,7.396777073154226e-05,0.0,0.0,3.666217803955078,0.0,0.0,0.0,0.2675878405570984,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069994707591831,-488.5511169433594,299.9294128417969,0.5441840887069702,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5441840887069702,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413584522902965,-972.3656005859376,304.16510009765625,0.6634356379508972,0.0861176326870918,0.0615533553063869,293.2379455566406,297.1499938964844,293.1499938964844,0.1184099167585372,-2761.32421875,304.1582336425781,0.848404049873352,0.1833257675170898,0.1748915910720825,293.40478515625,297.1499938964844,293.1499938964844,0.0045772097073495,-1710.0894775390625,297.301025390625,0.5441840887069702,0.050000000745058,0.2290500551462173,291.11846923828125,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1150207519531,1.0,0.1701479107141494,0.9297596216201782,0.9297596216201782,1.0,1.0,-0.671593189239502,0.2898592054843902,0.3817340135574341,0.1023766323924064,0.0,0.0,0.0163937173783779,26.15448760986328,25.0,-19.131738662719727,-3348.993896484375,47.081912994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.119140625,18000.0,0.0,0.0,0.0723079517483711,0.0,0.0,0.0,0.0,1.0,0.0047369226813316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695269778370857,0.1025481969118118,-0.0330212228000164,0.0,7.338338036788628e-05,0.0,0.0,3.907370567321777,0.0,0.0,0.0,0.2684642672538757,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069066667929291,-482.5076293945313,299.8837890625,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379150584340095,-928.1201782226562,304.1658020019531,0.6539556980133057,0.082543097436428,0.0590572692453861,293.2372741699219,297.1499938964844,293.1499938964844,0.1160678192973136,-2716.074462890625,304.1593933105469,0.8451091051101685,0.1812377274036407,0.1729123294353485,293.4062805175781,297.1499938964844,293.1499938964844,0.0044922423548996,-1676.5838623046875,297.2406616210937,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1790771484375,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.1884765625,1.0,0.1695908606052398,0.9300151467323304,0.9300151467323304,1.0,1.0,-0.6662333011627197,0.2875990867614746,0.3786342144012451,0.1012312620878219,0.0,0.0,0.0093216933310031,26.1419734954834,25.0,54.12957763671875,-3302.3525390625,46.42097091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6171875,18000.0,0.0,0.0,0.0718707889318466,0.0,0.0,0.0,0.0,1.0,0.0046222191303968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676456689834594,0.0997105836868286,-0.0320649147033691,0.0,7.293971430044621e-05,0.0,0.0,3.804429531097412,0.0,0.0,0.0,0.268195629119873,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069066667929291,-482.5076293945313,299.8837890625,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379150584340095,-928.1201782226562,304.1658020019531,0.6539556980133057,0.082543097436428,0.0590572692453861,293.2372741699219,297.1499938964844,293.1499938964844,0.1160678192973136,-2716.074462890625,304.1593933105469,0.8451091051101685,0.1812377274036407,0.1729123294353485,293.4062805175781,297.1499938964844,293.1499938964844,0.0044922423548996,-1676.5838623046875,297.2406616210937,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1790771484375,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.1884765625,1.0,0.1695908606052398,0.9300151467323304,0.9300151467323304,1.0,1.0,-0.6662333011627197,0.2875990867614746,0.3786342144012451,0.1012312620878219,0.0,0.0,0.0093216933310031,26.1419734954834,25.0,54.12957763671875,-3302.3525390625,46.42097091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6171875,18000.0,0.0,0.0,0.0718707889318466,0.0,0.0,0.0,0.0,1.0,0.0046222191303968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676456689834594,0.0997105836868286,-0.0320649147033691,0.0,7.293971430044621e-05,0.0,0.0,3.804429531097412,0.0,0.0,0.0,0.268195629119873,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068675223737955,-482.2613525390625,299.7926330566406,0.5438368916511536,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5438368916511536,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352704226970672,-895.524658203125,304.16485595703125,0.644461989402771,0.0789504945278167,0.0565476454794406,293.2364807128906,297.1499938964844,293.1499938964844,0.1154166609048843,-2705.845703125,304.1571655273437,0.8418545126914978,0.1791817247867584,0.1709603816270828,293.40753173828125,297.1499938964844,293.1499938964844,0.0044289627112448,-1660.9036865234375,297.1065979003906,0.5438368916511536,0.050000000745058,0.2290632575750351,291.1015014648437,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0618591308594,1.0,0.1690393835306167,0.9302707314491272,0.9302707314491272,1.0,1.0,-0.6608901619911194,0.2853475511074066,0.3755426108837127,0.1000913903117179,0.0,0.0,0.0171909742057323,26.13054275512696,25.0,-141.3971710205078,-3205.558837890625,45.769981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,299.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.53515625,18000.0,0.0,0.0,0.0709398314356803,0.0,0.0,0.0,0.0,1.0,0.0055711246095597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625096037983894,0.1016111969947815,-0.0391015894711017,0.0,7.199490937637165e-05,0.0,0.0,3.855053424835205,0.0,0.0,0.0,0.2681353688240051,4.0,0.0,1.0
