time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068675223737955,-482.2613525390625,299.7926330566406,0.5438368916511536,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5438368916511536,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352704226970672,-895.524658203125,304.16485595703125,0.644461989402771,0.0789504945278167,0.0565476454794406,293.2364807128906,297.1499938964844,293.1499938964844,0.1154166609048843,-2705.845703125,304.1571655273437,0.8418545126914978,0.1791817247867584,0.1709603816270828,293.40753173828125,297.1499938964844,293.1499938964844,0.0044289627112448,-1660.9036865234375,297.1065979003906,0.5438368916511536,0.050000000745058,0.2290632575750351,291.1015014648437,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0618591308594,1.0,0.1690393835306167,0.9302707314491272,0.9302707314491272,1.0,1.0,-0.6608901619911194,0.2853475511074066,0.3755426108837127,0.1000913903117179,0.0,0.0,0.0171909742057323,26.13054275512696,25.0,-141.3971710205078,-3205.558837890625,45.769981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,299.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.53515625,18000.0,0.0,0.0,0.0709398314356803,0.0,0.0,0.0,0.0,1.0,0.0055711246095597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625096037983894,0.1016111969947815,-0.0391015894711017,0.0,7.199490937637165e-05,0.0,0.0,3.855053424835205,0.0,0.0,0.0,0.2681353688240051,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067788730375468,-476.04736328125,299.7464294433594,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.543677806854248,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318650901317596,-850.529541015625,304.1656494140625,0.6350977420806885,0.0753900632262229,0.054057490080595,293.23553466796875,297.1499938964844,293.1499938964844,0.1130083724856376,-2658.67919921875,304.1589660644531,0.8387089967727661,0.1771856993436813,0.1690658032894134,293.408447265625,297.1499938964844,293.1499938964844,0.0043520461767911,-1628.8553466796875,297.0444641113281,0.543677806854248,0.050000000745058,0.2290693372488021,291.15625,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1820373535156,1.0,0.1684944778680801,0.9305391311645508,0.9305391311645508,1.0,1.0,-0.6556382179260254,0.2831363976001739,0.3725018203258514,0.0989728420972824,0.0,0.0,0.0175597481429576,26.11693954467773,25.0,108.5332260131836,-3381.17333984375,45.1339225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,302.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.0703690871596336,0.0,0.0,0.0,0.0,1.0,0.0044390363618731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727841705083847,0.1032036393880844,-0.03041947260499,0.0,7.141567766666412e-05,0.0,0.0,3.943143367767334,0.0,0.0,0.0,0.2687579393386841,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067788730375468,-476.04736328125,299.7464294433594,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.543677806854248,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318650901317596,-850.529541015625,304.1656494140625,0.6350977420806885,0.0753900632262229,0.054057490080595,293.23553466796875,297.1499938964844,293.1499938964844,0.1130083724856376,-2658.67919921875,304.1589660644531,0.8387089967727661,0.1771856993436813,0.1690658032894134,293.408447265625,297.1499938964844,293.1499938964844,0.0043520461767911,-1628.8553466796875,297.0444641113281,0.543677806854248,0.050000000745058,0.2290693372488021,291.15625,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1820373535156,1.0,0.1684944778680801,0.9305391311645508,0.9305391311645508,1.0,1.0,-0.6556382179260254,0.2831363976001739,0.3725018203258514,0.0989728420972824,0.0,0.0,0.0175597481429576,26.11693954467773,25.0,108.5332260131836,-3381.17333984375,45.1339225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,302.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.0703690871596336,0.0,0.0,0.0,0.0,1.0,0.0044390363618731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727841705083847,0.1032036393880844,-0.03041947260499,0.0,7.141567766666412e-05,0.0,0.0,3.943143367767334,0.0,0.0,0.0,0.2687579393386841,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066911745816469,-470.7052307128906,299.7000427246094,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287636332213878,-810.7703247070312,304.16552734375,0.6255242824554443,0.0717721432447433,0.051540832966566,293.23468017578125,297.1499938964844,293.1499938964844,0.1110742092132568,-2621.4443359375,304.1590881347656,0.8355616331100464,0.1751911789178848,0.1671822965145111,293.4097595214844,297.1499938964844,293.1499938964844,0.0042637987062335,-1595.7138671875,296.9825744628906,0.5435051918029785,0.050000000745058,0.229075938463211,291.2127990722656,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.6926574707031,291.1929626464844,1.0,0.1679550558328628,0.9308075904846193,0.9308075904846193,1.0,1.0,-0.6503686904907227,0.2809190452098846,0.369449645280838,0.0978528410196304,0.0,0.0,0.0033761800732463,26.10615539550781,25.0,-85.65447235107422,-2624.801513671875,44.50532913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,299.9751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18106.611328125,18000.0,0.0,0.0,0.0704917907714843,0.0,0.0,0.0,0.0,1.0,0.0067638671025633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381354838609695,0.0846519395709037,-0.0465164557099342,0.0,7.154020568123087e-05,0.0,0.0,3.2063708305358887,0.0,0.0,0.0,0.2657433152198791,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066911745816469,-470.7052307128906,299.7000427246094,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287636332213878,-810.7703247070312,304.16552734375,0.6255242824554443,0.0717721432447433,0.051540832966566,293.23468017578125,297.1499938964844,293.1499938964844,0.1110742092132568,-2621.4443359375,304.1590881347656,0.8355616331100464,0.1751911789178848,0.1671822965145111,293.4097595214844,297.1499938964844,293.1499938964844,0.0042637987062335,-1595.7138671875,296.9825744628906,0.5435051918029785,0.050000000745058,0.229075938463211,291.2127990722656,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.6926574707031,291.1929626464844,1.0,0.1679550558328628,0.9308075904846193,0.9308075904846193,1.0,1.0,-0.6503686904907227,0.2809190452098846,0.369449645280838,0.0978528410196304,0.0,0.0,0.0033761800732463,26.10615539550781,25.0,-85.65447235107422,-2624.801513671875,44.50532913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,299.9751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18106.611328125,18000.0,0.0,0.0,0.0704917907714843,0.0,0.0,0.0,0.0,1.0,0.0067638671025633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381354838609695,0.0846519395709037,-0.0465164557099342,0.0,7.154020568123087e-05,0.0,0.0,3.2063708305358887,0.0,0.0,0.0,0.2657433152198791,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067080063745379,-474.5941162109375,299.61962890625,0.5434161424636841,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5434161424636841,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276180449873209,-798.9880981445312,304.16473388671875,0.6205341219902039,0.0699612125754356,0.0502722486853599,293.2342224121094,297.1499938964844,293.1499938964844,0.111903116106987,-2640.439453125,304.1558837890625,0.8339940905570984,0.1742115169763565,0.1662479639053344,293.4100952148437,297.1499938964844,293.1499938964844,0.0042466265149414,-1599.74560546875,296.8592529296875,0.5434161424636841,0.050000000745058,0.2290793508291244,291.0736694335937,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981506347656,290.9909973144531,1.0,0.1676869988441467,0.9309417605400084,0.9309417605400084,1.0,1.0,-0.6477307081222534,0.2798095643520355,0.3679211139678955,0.0972927808761596,0.0,0.0,0.0212373901158571,26.101396560668945,25.0,-283.5051574707031,-3133.786376953125,44.19373321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,298.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17887.091796875,18000.0,0.0,0.0,0.0695559531450271,0.0,0.0,0.0,0.0,1.0,0.0062225917354226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595624931156635,0.1027367636561393,-0.0431742705404758,0.0,7.059045310597867e-05,0.0,0.0,3.884057760238648,0.0,0.0,0.0,0.2681483626365661,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067003141157329,-474.5459289550781,299.56134033203125,0.543337881565094,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.543337881565094,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265616457909345,-780.2926025390625,304.1640014648437,0.6153743863105774,0.0681840777397155,0.049018707126379,293.2336120605469,297.1499938964844,293.1499938964844,0.1113578006625175,-2630.321533203125,304.1559143066406,0.832476019859314,0.173262819647789,0.1653383523225784,293.4100952148437,297.1499938964844,293.1499938964844,0.0042362073436379,-1597.290771484375,296.7709045410156,0.543337881565094,0.050000000745058,0.2290823459625244,290.99713134765625,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7057800292969,291.0445251464844,1.0,0.1674206852912902,0.931083083152771,0.931083083152771,1.0,1.0,-0.6451396942138672,0.2787205576896667,0.3664191663265228,0.0967430472373962,0.0,0.0,0.0411065369844436,26.09492874145508,25.0,72.39591217041016,-3434.040283203125,43.88726425170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677673339844,301.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.005859375,18000.0,0.0,0.0,0.0687232539057731,0.0,0.0,0.0,0.0,1.0,0.0047233612276613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762495547533035,0.1091725528240203,-0.0329229980707168,0.0,6.974536518100649e-05,0.0,0.0,4.168404579162598,0.0,0.0,0.0,0.2692598402500152,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563032403588,-462.972412109375,299.574951171875,0.5431855320930481,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5431855320930481,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231944136321544,-728.381591796875,304.16485595703125,0.6039974093437195,0.0645903870463371,0.0465227775275707,293.2325439453125,297.1499938964844,293.1499938964844,0.1078559830784797,-2559.658447265625,304.1596069335937,0.8294801115989685,0.1713604480028152,0.1635472625494003,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216379031538,-1544.1077880859375,296.8046875,0.5431855320930481,0.050000000745058,0.2290882021188736,291.2221069335937,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.7126159667969,291.2402038574219,1.0,0.166893258690834,0.931365728378296,0.931365728378296,1.0,1.0,-0.6400046944618225,0.2765630483627319,0.3634416460990906,0.0956554785370826,0.0,0.0,0.0144116077572107,26.08174514770508,25.0,143.76307678222656,-3347.522705078125,43.28398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,302.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.494140625,18000.0,0.0,0.0,0.0692776143550872,0.0,0.0,0.0,0.0,1.0,0.0043202494271099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725534185767173,0.1018697172403335,-0.0293162986636161,0.0,7.030797132756561e-05,0.0,0.0,3.894541025161743,0.0,0.0,0.0,0.268700510263443,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563032403588,-462.972412109375,299.574951171875,0.5431855320930481,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5431855320930481,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231944136321544,-728.381591796875,304.16485595703125,0.6039974093437195,0.0645903870463371,0.0465227775275707,293.2325439453125,297.1499938964844,293.1499938964844,0.1078559830784797,-2559.658447265625,304.1596069335937,0.8294801115989685,0.1713604480028152,0.1635472625494003,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216379031538,-1544.1077880859375,296.8046875,0.5431855320930481,0.050000000745058,0.2290882021188736,291.2221069335937,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.7126159667969,291.2402038574219,1.0,0.166893258690834,0.931365728378296,0.931365728378296,1.0,1.0,-0.6400046944618225,0.2765630483627319,0.3634416460990906,0.0956554785370826,0.0,0.0,0.0144116077572107,26.08174514770508,25.0,143.76307678222656,-3347.522705078125,43.28398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,302.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.494140625,18000.0,0.0,0.0,0.0692776143550872,0.0,0.0,0.0,0.0,1.0,0.0043202494271099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725534185767173,0.1018697172403335,-0.0293162986636161,0.0,7.030797132756561e-05,0.0,0.0,3.894541025161743,0.0,0.0,0.0,0.268700510263443,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064952769316732,-460.4970397949219,299.504638671875,0.5430010557174683,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5430010557174683,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0207992270588874,-690.9173583984375,304.1638488769531,0.5911154747009277,0.0609077028930187,0.0439594648778438,293.231689453125,297.1499938964844,293.1499938964844,0.1068143621087074,-2540.87353515625,304.1579284667969,0.8263986110687256,0.1694446504116058,0.1617366224527359,293.4123840332031,297.1499938964844,293.1499938964844,0.0040430822409689,-1519.0533447265625,296.7041015625,0.5430010557174683,0.050000000745058,0.2290952950716018,291.20977783203125,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.12890625,1.0,0.1663692593574524,0.9316483736038208,0.9316483736038208,1.0,1.0,-0.634767472743988,0.2743635773658752,0.3604038953781128,0.0945485457777977,0.0,0.0,0.0036409099120646,26.074440002441406,25.0,-433.6059875488281,-1288.680419921875,42.68149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,297.6767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4375,18000.0,0.0,0.0,0.069467969238758,0.0,0.0,0.0,0.0,1.0,0.0093158967792987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120396753773093,0.0709645524621009,-0.0589248798787593,0.0,7.050116255413741e-05,0.0,0.0,2.6644461154937744,0.0,0.0,0.0,0.2637065649032593,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064952769316732,-460.4970397949219,299.504638671875,0.5430010557174683,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5430010557174683,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0207992270588874,-690.9173583984375,304.1638488769531,0.5911154747009277,0.0609077028930187,0.0439594648778438,293.231689453125,297.1499938964844,293.1499938964844,0.1068143621087074,-2540.87353515625,304.1579284667969,0.8263986110687256,0.1694446504116058,0.1617366224527359,293.4123840332031,297.1499938964844,293.1499938964844,0.0040430822409689,-1519.0533447265625,296.7041015625,0.5430010557174683,0.050000000745058,0.2290952950716018,291.20977783203125,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.12890625,1.0,0.1663692593574524,0.9316483736038208,0.9316483736038208,1.0,1.0,-0.634767472743988,0.2743635773658752,0.3604038953781128,0.0945485457777977,0.0,0.0,0.0036409099120646,26.074440002441406,25.0,-433.6059875488281,-1288.680419921875,42.68149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,297.6767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4375,18000.0,0.0,0.0,0.069467969238758,0.0,0.0,0.0,0.0,1.0,0.0093158967792987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120396753773093,0.0709645524621009,-0.0589248798787593,0.0,7.050116255413741e-05,0.0,0.0,2.6644461154937744,0.0,0.0,0.0,0.2637065649032593,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065240482799708,-465.5655212402344,299.341796875,0.5428497791290283,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.5428497791290283,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189320556819438,-661.4347534179688,304.1625671386719,0.5773805379867554,0.0573445931077003,0.0414365082979202,293.2303161621094,297.1499938964844,293.1499938964844,0.1072570607066154,-2552.791748046875,304.1554870605469,0.8234601616859436,0.1676504909992218,0.1600060909986496,293.41180419921875,297.1499938964844,293.1499938964844,0.004036562051624,-1528.160400390625,296.4527282714844,0.5428497791290283,0.050000000745058,0.2291011214256286,290.93096923828125,291.1499938964844,275.1485290527344,272.6459045410156,286.2745361328125,294.7372436523437,291.0347595214844,1.0,0.1658506989479065,0.9319449663162231,0.9319449663162231,1.0,1.0,-0.629672646522522,0.2722261548042297,0.3574464917182922,0.0934728235006332,0.0,0.0,0.06719870865345,26.061857223510746,25.0,216.6878967285156,-3583.735107421875,42.09532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956298828125,303.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8359375,18000.0,0.0,0.0,0.0667605474591255,0.0,0.0,0.0,0.0,1.0,0.0041099009104073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086411103606224,0.1136883348226547,-0.0272772349417209,0.0,6.775346992071718e-05,0.0,0.0,4.359351634979248,0.0,0.0,0.0,0.2701556086540222,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065240482799708,-465.5655212402344,299.341796875,0.5428497791290283,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.5428497791290283,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189320556819438,-661.4347534179688,304.1625671386719,0.5773805379867554,0.0573445931077003,0.0414365082979202,293.2303161621094,297.1499938964844,293.1499938964844,0.1072570607066154,-2552.791748046875,304.1554870605469,0.8234601616859436,0.1676504909992218,0.1600060909986496,293.41180419921875,297.1499938964844,293.1499938964844,0.004036562051624,-1528.160400390625,296.4527282714844,0.5428497791290283,0.050000000745058,0.2291011214256286,290.93096923828125,291.1499938964844,275.1485290527344,272.6459045410156,286.2745361328125,294.7372436523437,291.0347595214844,1.0,0.1658506989479065,0.9319449663162231,0.9319449663162231,1.0,1.0,-0.629672646522522,0.2722261548042297,0.3574464917182922,0.0934728235006332,0.0,0.0,0.06719870865345,26.061857223510746,25.0,216.6878967285156,-3583.735107421875,42.09532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956298828125,303.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8359375,18000.0,0.0,0.0,0.0667605474591255,0.0,0.0,0.0,0.0,1.0,0.0041099009104073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086411103606224,0.1136883348226547,-0.0272772349417209,0.0,6.775346992071718e-05,0.0,0.0,4.359351634979248,0.0,0.0,0.0,0.2701556086540222,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475184142589,-450.5615234375,299.4002990722656,0.5427064895629883,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.5427064895629883,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162365492433309,-607.1358642578125,304.1628112792969,0.5627785325050354,0.0537201464176178,0.0389367006719112,293.2292175292969,297.1499938964844,293.1499938964844,0.1031358763575553,-2468.173583984375,304.1602478027344,0.8205690979957581,0.1658426821231842,0.1583181917667389,293.4130249023437,297.1499938964844,293.1499938964844,0.0039000872056931,-1462.2017822265625,296.5576171875,0.5427064895629883,0.050000000745058,0.2291066646575927,291.2710266113281,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.74041748046875,291.2931213378906,1.0,0.1653397232294082,0.9322416186332704,0.9322416186332704,1.0,1.0,-0.6246563196182251,0.2701225876808166,0.3545337319374084,0.0924164205789566,0.0,0.0,0.0233324002474546,26.04857635498047,25.0,216.9662170410156,-3379.8818359375,41.52287673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,302.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5078125,18000.0,0.0,0.0,0.0681587904691696,0.0,0.0,0.0,0.0,1.0,0.0039231772534549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760148167610168,0.1014339700341224,-0.0254191495478153,0.0,6.917250721016899e-05,0.0,0.0,3.884898662567138,0.0,0.0,0.0,0.2688726186752319,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475184142589,-450.5615234375,299.4002990722656,0.5427064895629883,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.5427064895629883,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162365492433309,-607.1358642578125,304.1628112792969,0.5627785325050354,0.0537201464176178,0.0389367006719112,293.2292175292969,297.1499938964844,293.1499938964844,0.1031358763575553,-2468.173583984375,304.1602478027344,0.8205690979957581,0.1658426821231842,0.1583181917667389,293.4130249023437,297.1499938964844,293.1499938964844,0.0039000872056931,-1462.2017822265625,296.5576171875,0.5427064895629883,0.050000000745058,0.2291066646575927,291.2710266113281,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.74041748046875,291.2931213378906,1.0,0.1653397232294082,0.9322416186332704,0.9322416186332704,1.0,1.0,-0.6246563196182251,0.2701225876808166,0.3545337319374084,0.0924164205789566,0.0,0.0,0.0233324002474546,26.04857635498047,25.0,216.9662170410156,-3379.8818359375,41.52287673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,302.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5078125,18000.0,0.0,0.0,0.0681587904691696,0.0,0.0,0.0,0.0,1.0,0.0039231772534549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760148167610168,0.1014339700341224,-0.0254191495478153,0.0,6.917250721016899e-05,0.0,0.0,3.884898662567138,0.0,0.0,0.0,0.2688726186752319,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063030975870788,-447.5910339355469,299.3805847167969,0.5426108241081238,0.050000000745058,0.0458660386502742,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5426108241081238,0.050000000745058,0.0482991486787796,293.28973388671875,297.1499938964844,293.1499938964844,0.0152029413729906,-585.5709228515625,304.162353515625,0.5548303723335266,0.051847368478775,0.037638496607542,293.22882080078125,297.1499938964844,293.1499938964844,0.1021716296672821,-2449.1396484375,304.1601257324219,0.8190385103225708,0.1649168133735656,0.1574482768774032,293.4138488769531,297.1499938964844,293.1499938964844,0.0038560535758733,-1444.8330078125,296.5320129394531,0.5426108241081238,0.050000000745058,0.2291103601455688,291.3076171875,291.1499938964844,275.1089782714844,272.627197265625,286.2569885253906,294.7421264648437,291.31396484375,1.0,0.165084883570671,0.9323899149894714,0.9323899149894714,1.0,1.0,-0.6220605969429016,0.2690342962741852,0.3530263006687164,0.0918706804513931,0.0,0.0,0.0089179147034883,26.04617118835449,25.0,134.84051513671875,-3286.67724609375,41.233585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,302.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.111328125,18000.0,0.0,0.0,0.0688345804810524,0.0,0.0,0.0,0.0,1.0,0.0041664391756057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711556747555732,0.098975546658039,-0.0278198737651109,0.0,6.985834625083953e-05,0.0,0.0,3.781731843948364,0.0,0.0,0.0,0.2683920860290527,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062693147920072,-445.7498779296875,299.34918212890625,0.5425100922584534,0.050000000745058,0.0458668172359466,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.5425100922584534,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0142733184620738,-565.4451293945312,304.16131591796875,0.5465988516807556,0.050000000745058,0.0363257154822349,293.2284240722656,297.1499938964844,293.1499938964844,0.1014902964234352,-2436.132568359375,304.1595153808594,0.8174831867218018,0.1639923751354217,0.1565743684768676,293.41455078125,297.1499938964844,293.1499938964844,0.0038173077628016,-1431.085205078125,296.4877014160156,0.5425100922584534,0.050000000745058,0.2291142493486404,291.31231689453125,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,294.7445678710937,291.29412841796875,1.0,0.164830282330513,0.932545006275177,0.932545006275177,1.0,1.0,-0.6194429397583008,0.2679372429847717,0.3515056669712066,0.0913208574056625,0.0,0.0,0.0,26.044675827026367,25.0,-95.63719177246094,-2017.816162109375,40.94428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09326171875,299.7324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18185.671875,18000.0,0.0,0.0,0.0692707300186157,0.0,0.0,0.0,0.0,1.0,0.0076058045960962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0229359474033117,0.0740811079740524,-0.0511451624333858,0.0,7.0300986408256e-05,0.0,0.0,2.8002049922943115,0.0,0.0,0.0,0.264239639043808,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064280009828507,-465.9801940917969,299.02545166015625,0.5428764820098877,0.050000000745058,0.045864038169384,294.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6492004394531,0.5428764820098877,0.050000000745058,0.0482970438897609,293.29205322265625,297.1499938964844,293.1499938964844,0.0145557541400194,-581.0823974609375,304.1012878417969,0.5428846478462219,0.050000000745058,0.0356733314692974,293.2271423339844,297.1499938964844,293.1499938964844,0.1059426888823509,-2533.831298828125,304.1492919921875,0.8151123523712158,0.1622650921344757,0.1548867672681808,293.4134826660156,297.1499938964844,293.1499938964844,0.0038634557276964,-1483.85693359375,295.9798583984375,0.5428764820098877,0.050000000745058,0.2291003763675689,290.6168212890625,291.1499938964844,275.0692749023437,272.6080627441406,286.25640869140625,294.7743530273437,290.70068359375,1.0,0.164364293217659,0.9328550696372986,0.9328550696372986,1.0,1.0,-0.6166104674339294,0.2667599320411682,0.3498505353927612,0.0907150581479072,0.0,0.0,0.1107552349567413,25.94632339477539,25.0,18.774887084960938,-3633.843994140625,40.53149032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,302.5679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17847.841796875,18000.0,0.0,0.0,0.0646552145481109,0.0,0.0,0.0,0.0,1.0,0.004489526618272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896827951073646,0.1205231696367263,-0.0308403708040714,0.0,6.56168267596513e-05,0.0,0.0,4.61057710647583,0.0,0.0,0.0,0.2706737518310547,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064280009828507,-465.9801940917969,299.02545166015625,0.5428764820098877,0.050000000745058,0.045864038169384,294.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6492004394531,0.5428764820098877,0.050000000745058,0.0482970438897609,293.29205322265625,297.1499938964844,293.1499938964844,0.0145557541400194,-581.0823974609375,304.1012878417969,0.5428846478462219,0.050000000745058,0.0356733314692974,293.2271423339844,297.1499938964844,293.1499938964844,0.1059426888823509,-2533.831298828125,304.1492919921875,0.8151123523712158,0.1622650921344757,0.1548867672681808,293.4134826660156,297.1499938964844,293.1499938964844,0.0038634557276964,-1483.85693359375,295.9798583984375,0.5428764820098877,0.050000000745058,0.2291003763675689,290.6168212890625,291.1499938964844,275.0692749023437,272.6080627441406,286.25640869140625,294.7743530273437,290.70068359375,1.0,0.164364293217659,0.9328550696372986,0.9328550696372986,1.0,1.0,-0.6166104674339294,0.2667599320411682,0.3498505353927612,0.0907150581479072,0.0,0.0,0.1107552349567413,25.94632339477539,25.0,18.774887084960938,-3633.843994140625,40.53149032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,302.5679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17847.841796875,18000.0,0.0,0.0,0.0646552145481109,0.0,0.0,0.0,0.0,1.0,0.004489526618272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896827951073646,0.1205231696367263,-0.0308403708040714,0.0,6.56168267596513e-05,0.0,0.0,4.61057710647583,0.0,0.0,0.0,0.2706737518310547,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061704590916633,-440.7001953125,299.197509765625,0.5433529019355774,0.050000000745058,0.0458604358136653,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.5433529019355774,0.050000000745058,0.0482932478189468,293.29547119140625,297.1499938964844,293.1499938964844,0.0135311614722013,-551.1202392578125,304.0448303222656,0.5433529615402222,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0992255508899688,-2392.592041015625,304.16033935546875,0.8130650520324707,0.1606137454509735,0.15334053337574,293.4140319824219,297.1499938964844,293.1499938964844,0.0036989680957049,-1390.09521484375,296.2630615234375,0.5433529019355774,0.050000000745058,0.2290823757648468,291.2381896972656,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.80633544921875,291.3052978515625,1.0,0.1639585196971893,0.9331651329994202,0.9331651329994202,1.0,1.0,-0.6147194504737854,0.26597660779953,0.3487428426742553,0.0903124138712883,0.0,0.0,0.0558136329054832,25.834096908569336,25.0,410.2530517578125,-3576.731201171875,40.208641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,303.8506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.115234375,18000.0,0.0,0.0,0.0662171766161918,0.0,0.0,0.0,0.0,1.0,0.0030309460125863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888637453317642,0.1052756905555725,-0.0164119452238082,0.0,6.72020178171806e-05,0.0,0.0,4.055006504058838,0.0,0.0,0.0,0.2698582410812378,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061704590916633,-440.7001953125,299.197509765625,0.5433529019355774,0.050000000745058,0.0458604358136653,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.5433529019355774,0.050000000745058,0.0482932478189468,293.29547119140625,297.1499938964844,293.1499938964844,0.0135311614722013,-551.1202392578125,304.0448303222656,0.5433529615402222,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0992255508899688,-2392.592041015625,304.16033935546875,0.8130650520324707,0.1606137454509735,0.15334053337574,293.4140319824219,297.1499938964844,293.1499938964844,0.0036989680957049,-1390.09521484375,296.2630615234375,0.5433529019355774,0.050000000745058,0.2290823757648468,291.2381896972656,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.80633544921875,291.3052978515625,1.0,0.1639585196971893,0.9331651329994202,0.9331651329994202,1.0,1.0,-0.6147194504737854,0.26597660779953,0.3487428426742553,0.0903124138712883,0.0,0.0,0.0558136329054832,25.834096908569336,25.0,410.2530517578125,-3576.731201171875,40.208641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,303.8506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.115234375,18000.0,0.0,0.0,0.0662171766161918,0.0,0.0,0.0,0.0,1.0,0.0030309460125863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888637453317642,0.1052756905555725,-0.0164119452238082,0.0,6.72020178171806e-05,0.0,0.0,4.055006504058838,0.0,0.0,0.0,0.2698582410812378,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614459216594,-432.5841979980469,299.1854248046875,0.5436908006668091,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785400390625,0.5436908006668091,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132187847048044,-543.395751953125,303.9801330566406,0.5436908006668091,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969173312187194,-2345.878662109375,304.1606140136719,0.8105908632278442,0.1588284969329834,0.151673823595047,293.4161682128906,297.1499938964844,293.1499938964844,0.0035973181948065,-1347.375244140625,296.25537109375,0.5436908006668091,0.050000000745058,0.2290696948766708,291.3822326660156,291.1499938964844,275.0174865722656,272.58251953125,286.2669982910156,294.83709716796875,291.3869323730469,1.0,0.1635940670967102,0.9334633350372314,0.9334633350372314,1.0,1.0,-0.6126953959465027,0.2651385962963104,0.3475567698478699,0.0898786932229995,0.0,0.0,0.0115701360628008,25.74907493591309,25.0,159.37918090820312,-3284.216796875,39.90128707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,302.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.76953125,18000.0,0.0,0.0,0.0683666765689849,0.0,0.0,0.0,0.0,1.0,0.0038448027335107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725512951612472,0.0971473157405853,-0.0245960187166929,0.0,6.938348087714985e-05,0.0,0.0,3.713822603225708,0.0,0.0,0.0,0.2682938277721405,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614459216594,-432.5841979980469,299.1854248046875,0.5436908006668091,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785400390625,0.5436908006668091,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132187847048044,-543.395751953125,303.9801330566406,0.5436908006668091,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969173312187194,-2345.878662109375,304.1606140136719,0.8105908632278442,0.1588284969329834,0.151673823595047,293.4161682128906,297.1499938964844,293.1499938964844,0.0035973181948065,-1347.375244140625,296.25537109375,0.5436908006668091,0.050000000745058,0.2290696948766708,291.3822326660156,291.1499938964844,275.0174865722656,272.58251953125,286.2669982910156,294.83709716796875,291.3869323730469,1.0,0.1635940670967102,0.9334633350372314,0.9334633350372314,1.0,1.0,-0.6126953959465027,0.2651385962963104,0.3475567698478699,0.0898786932229995,0.0,0.0,0.0115701360628008,25.74907493591309,25.0,159.37918090820312,-3284.216796875,39.90128707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,302.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.76953125,18000.0,0.0,0.0,0.0683666765689849,0.0,0.0,0.0,0.0,1.0,0.0038448027335107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725512951612472,0.0971473157405853,-0.0245960187166929,0.0,6.938348087714985e-05,0.0,0.0,3.713822603225708,0.0,0.0,0.0,0.2682938277721405,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060595427639782,-437.4781799316406,299.0392761230469,0.5439395904541016,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5439395904541016,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134308617562055,-553.4107666015625,303.9073486328125,0.5439395904541016,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0980901047587394,-2374.54931640625,304.1545715332031,0.8078797459602356,0.1570457518100738,0.1499752700328827,293.4176330566406,297.1499938964844,293.1499938964844,0.003531188936904,-1338.5946044921875,296.0339050292969,0.5439395904541016,0.050000000745058,0.2290603965520858,291.1795959472656,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8769226074219,290.9132995605469,1.0,0.1632620394229889,0.9337615966796876,0.9337615966796876,1.0,1.0,-0.6106394529342651,0.2642915546894073,0.3463478684425354,0.089429035782814,0.0,0.0,0.0107687069103121,25.681760787963867,25.0,-1208.00439453125,-239.05653381347656,39.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,298.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.70703125,18000.0,0.0,0.0,0.0683293491601944,0.0,0.0,0.0,0.0,1.0,0.0110787348821759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021195716690272,0.0669672638177871,-0.0648476928472518,0.0,6.934560224181041e-05,0.0,0.0,2.496295928955078,0.0,0.0,0.0,0.2628355324268341,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060595427639782,-437.4781799316406,299.0392761230469,0.5439395904541016,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5439395904541016,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134308617562055,-553.4107666015625,303.9073486328125,0.5439395904541016,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0980901047587394,-2374.54931640625,304.1545715332031,0.8078797459602356,0.1570457518100738,0.1499752700328827,293.4176330566406,297.1499938964844,293.1499938964844,0.003531188936904,-1338.5946044921875,296.0339050292969,0.5439395904541016,0.050000000745058,0.2290603965520858,291.1795959472656,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8769226074219,290.9132995605469,1.0,0.1632620394229889,0.9337615966796876,0.9337615966796876,1.0,1.0,-0.6106394529342651,0.2642915546894073,0.3463478684425354,0.089429035782814,0.0,0.0,0.0107687069103121,25.681760787963867,25.0,-1208.00439453125,-239.05653381347656,39.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,298.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.70703125,18000.0,0.0,0.0,0.0683293491601944,0.0,0.0,0.0,0.0,1.0,0.0110787348821759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021195716690272,0.0669672638177871,-0.0648476928472518,0.0,6.934560224181041e-05,0.0,0.0,2.496295928955078,0.0,0.0,0.0,0.2628355324268341,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062146536074578,-455.4519348144531,298.76483154296875,0.5440535545349121,0.050000000745058,0.0458551868796348,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285095214844,0.5440535545349121,0.050000000745058,0.0482877194881439,293.3087158203125,297.1499938964844,293.1499938964844,0.0140413921326398,-575.005859375,303.8596496582031,0.5440535545349121,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019686833024025,-2459.184814453125,304.14697265625,0.8065696358680725,0.1562471836805343,0.1491757184267044,293.4164123535156,297.1499938964844,293.1499938964844,0.0036037892568856,-1392.8187255859375,295.6005554199219,0.5440535545349121,0.050000000745058,0.2290561497211456,290.5594482421875,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,294.8824157714844,290.5552062988281,1.0,0.1631070971488952,0.9339107275009156,0.9339107275009156,1.0,1.0,-0.6096718311309814,0.2638949751853943,0.3457768559455871,0.0892135426402092,0.0,0.0,0.1145649403333664,25.65069961547852,25.0,-193.3238220214844,-3558.8232421875,39.47454071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895324707031,301.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.51953125,18000.0,0.0,0.0,0.0640837326645851,0.0,0.0,0.0,0.0,1.0,0.0050080572254955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085758090019226,0.1209275498986244,-0.035169456154108,0.0,6.50368383503519e-05,0.0,0.0,4.61124324798584,0.0,0.0,0.0,0.2703956961631775,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061006401665508,-442.2352294921875,298.8481750488281,0.5441725254058838,0.050000000745058,0.0458542965352535,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7956848144531,0.5441725254058838,0.050000000745058,0.048286784440279,293.3103942871094,297.1499938964844,293.1499938964844,0.013457603752613,-556.8394775390625,303.8338317871094,0.5441725254058838,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0981076210737228,-2376.84228515625,304.1545715332031,0.8053795099258423,0.155492216348648,0.1484487652778625,293.416015625,297.1499938964844,293.1499938964844,0.0035533891059458,-1354.006591796875,295.7352600097656,0.5441725254058838,0.050000000745058,0.2290517091751098,290.8469543457031,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.884033203125,291.0263061523437,1.0,0.1629598885774612,0.9340572953224182,0.9340572953224182,1.0,1.0,-0.6087910532951355,0.2635353803634643,0.3452556729316711,0.0890150964260101,0.0,0.0,0.1092619970440864,25.61937713623047,25.0,429.8263549804688,-3840.860107421875,39.34801483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,304.4454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.857421875,18000.0,0.0,0.0,0.0639883279800415,0.0,0.0,0.0,0.0,1.0,0.0028756286483258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105117954313755,0.120025984942913,-0.0149080250412225,0.0,6.494002445833758e-05,0.0,0.0,4.6371259689331055,0.0,0.0,0.0,0.2715979516506195,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058826748281717,-422.1419067382813,298.9885559082031,0.5443447232246399,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5443447232246399,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127372872084379,-534.6879272460938,303.7785339355469,0.5443447232246399,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931769385933876,-2272.738037109375,304.1608581542969,0.8027601838111877,0.1538304090499878,0.1469257324934005,293.41845703125,297.1499938964844,293.1499938964844,0.003389686346054,-1271.532958984375,295.96795654296875,0.5443447232246399,0.050000000745058,0.2290453165769577,291.36822509765625,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.892578125,291.3973083496094,1.0,0.1626830250024795,0.9343505501747132,0.9343505501747132,1.0,1.0,-0.6069512963294983,0.2627832293510437,0.3441680669784546,0.0886023864150047,0.0,0.0,0.0365210361778736,25.56930160522461,25.0,331.1728210449219,-3435.623291015625,39.10039138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,303.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.94921875,18000.0,0.0,0.0,0.0666747093200683,0.0,0.0,0.0,0.0,1.0,0.0031860002782195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818668380379676,0.0997930914163589,-0.0179262496531009,0.0,6.766635488020256e-05,0.0,0.0,3.8335120677948,0.0,0.0,0.0,0.2690750360488891,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058826748281717,-422.1419067382813,298.9885559082031,0.5443447232246399,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5443447232246399,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127372872084379,-534.6879272460938,303.7785339355469,0.5443447232246399,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931769385933876,-2272.738037109375,304.1608581542969,0.8027601838111877,0.1538304090499878,0.1469257324934005,293.41845703125,297.1499938964844,293.1499938964844,0.003389686346054,-1271.532958984375,295.96795654296875,0.5443447232246399,0.050000000745058,0.2290453165769577,291.36822509765625,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.892578125,291.3973083496094,1.0,0.1626830250024795,0.9343505501747132,0.9343505501747132,1.0,1.0,-0.6069512963294983,0.2627832293510437,0.3441680669784546,0.0886023864150047,0.0,0.0,0.0365210361778736,25.56930160522461,25.0,331.1728210449219,-3435.623291015625,39.10039138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,303.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.94921875,18000.0,0.0,0.0,0.0666747093200683,0.0,0.0,0.0,0.0,1.0,0.0031860002782195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818668380379676,0.0997930914163589,-0.0179262496531009,0.0,6.766635488020256e-05,0.0,0.0,3.8335120677948,0.0,0.0,0.0,0.2690750360488891,4.0,0.0,1.0
