time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036348782479,-416.9302978515625,298.9391784667969,0.5444321632385254,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168395996094,0.5444321632385254,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283394008874,-530.0940551757812,303.7065734863281,0.5444321632385254,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915772914886474,-2241.052490234375,304.15985107421875,0.7997466325759888,0.1520588099956512,0.1452636122703552,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044116571545,-1238.64013671875,295.90057373046875,0.5444321632385254,0.050000000745058,0.2290420979261398,291.41729736328125,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.9018859863281,291.4136962890625,1.0,0.1624225080013275,0.9346437454223632,0.9346437454223632,1.0,1.0,-0.6049505472183228,0.261961966753006,0.3429885506629944,0.0881598889827728,0.0,0.0,0.0,25.534887313842773,25.0,47.37224197387695,-2603.60595703125,38.85287094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,301.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.365234375,18000.0,0.0,0.0,0.0687148347496986,0.0,0.0,0.0,0.0,1.0,0.0058989720419049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0396670922636985,0.0809963196516037,-0.0413292236626148,0.0,6.973681593080983e-05,0.0,0.0,3.077903985977173,0.0,0.0,0.0,0.2652748823165893,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036348782479,-416.9302978515625,298.9391784667969,0.5444321632385254,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168395996094,0.5444321632385254,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283394008874,-530.0940551757812,303.7065734863281,0.5444321632385254,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915772914886474,-2241.052490234375,304.15985107421875,0.7997466325759888,0.1520588099956512,0.1452636122703552,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044116571545,-1238.64013671875,295.90057373046875,0.5444321632385254,0.050000000745058,0.2290420979261398,291.41729736328125,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.9018859863281,291.4136962890625,1.0,0.1624225080013275,0.9346437454223632,0.9346437454223632,1.0,1.0,-0.6049505472183228,0.261961966753006,0.3429885506629944,0.0881598889827728,0.0,0.0,0.0,25.534887313842773,25.0,47.37224197387695,-2603.60595703125,38.85287094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,301.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.365234375,18000.0,0.0,0.0,0.0687148347496986,0.0,0.0,0.0,0.0,1.0,0.0058989720419049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0396670922636985,0.0809963196516037,-0.0413292236626148,0.0,6.973681593080983e-05,0.0,0.0,3.077903985977173,0.0,0.0,0.0,0.2652748823165893,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.00597461219877,-441.379638671875,298.5357360839844,0.5444956421852112,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.5444956421852112,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133850593119859,-563.9752807617188,303.5980834960937,0.5444956421852112,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973603427410125,-2369.772705078125,304.146484375,0.7967232465744019,0.1503795832395553,0.1436268240213394,293.42138671875,297.1499938964844,293.1499938964844,0.0033258534967899,-1288.4356689453125,295.2695617675781,0.5444956421852112,0.050000000745058,0.2290397733449936,290.5959167480469,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4859313964844,1.0,0.1621757894754409,0.9352575540542604,0.9352575540542604,1.0,1.0,-0.6029818058013916,0.261157751083374,0.3418240547180176,0.0877372771501541,0.0,0.0,0.1041644290089607,25.5056381225586,25.0,-400.7014465332031,-3467.188232421875,38.615081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,301.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.478515625,18000.0,0.0,0.0,0.064031645655632,0.0,0.0,0.0,0.0,1.0,0.0055436692200601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806725695729255,0.1195657923817634,-0.0388932153582572,0.0,6.498398579424247e-05,0.0,0.0,4.545895576477051,0.0,0.0,0.0,0.2699210047721863,4.0,0.0,1.0
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.00597461219877,-441.379638671875,298.5357360839844,0.5444956421852112,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.5444956421852112,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133850593119859,-563.9752807617188,303.5980834960937,0.5444956421852112,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973603427410125,-2369.772705078125,304.146484375,0.7967232465744019,0.1503795832395553,0.1436268240213394,293.42138671875,297.1499938964844,293.1499938964844,0.0033258534967899,-1288.4356689453125,295.2695617675781,0.5444956421852112,0.050000000745058,0.2290397733449936,290.5959167480469,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4859313964844,1.0,0.1621757894754409,0.9352575540542604,0.9352575540542604,1.0,1.0,-0.6029818058013916,0.261157751083374,0.3418240547180176,0.0877372771501541,0.0,0.0,0.1041644290089607,25.5056381225586,25.0,-400.7014465332031,-3467.188232421875,38.615081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,301.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.478515625,18000.0,0.0,0.0,0.064031645655632,0.0,0.0,0.0,0.0,1.0,0.0055436692200601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806725695729255,0.1195657923817634,-0.0388932153582572,0.0,6.498398579424247e-05,0.0,0.0,4.545895576477051,0.0,0.0,0.0,0.2699210047721863,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057588065974414,-417.3009338378906,298.7073669433594,0.5445894598960876,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5445894598960876,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.01242780033499,-532.0546264648438,303.5509948730469,0.5445894598960876,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907340347766876,-2227.614990234375,304.15869140625,0.794117271900177,0.1488766074180603,0.1422012746334076,293.4217834472656,297.1499938964844,293.1499938964844,0.0032115504145622,-1213.2855224609375,295.5465393066406,0.5445894598960876,0.050000000745058,0.2290363162755966,291.1633605957031,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122619628906,291.2772216796875,1.0,0.1619454622268676,0.9358713626861572,0.9358713626861572,1.0,1.0,-0.601264476776123,0.2604557871818542,0.3408086895942688,0.0873757153749466,0.0,0.0,0.076554387807846,25.47260856628418,25.0,508.6458435058594,-3693.657470703125,38.40077590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,304.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6640625,18000.0,0.0,0.0,0.0646967738866806,0.0,0.0,0.0,0.0,1.0,0.0025868439115583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977286621928215,0.1099973991513252,-0.0122687360271811,0.0,6.565899820998311e-05,0.0,0.0,4.251253604888916,0.0,0.0,0.0,0.2706553637981415,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057588065974414,-417.3009338378906,298.7073669433594,0.5445894598960876,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5445894598960876,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.01242780033499,-532.0546264648438,303.5509948730469,0.5445894598960876,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907340347766876,-2227.614990234375,304.15869140625,0.794117271900177,0.1488766074180603,0.1422012746334076,293.4217834472656,297.1499938964844,293.1499938964844,0.0032115504145622,-1213.2855224609375,295.5465393066406,0.5445894598960876,0.050000000745058,0.2290363162755966,291.1633605957031,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122619628906,291.2772216796875,1.0,0.1619454622268676,0.9358713626861572,0.9358713626861572,1.0,1.0,-0.601264476776123,0.2604557871818542,0.3408086895942688,0.0873757153749466,0.0,0.0,0.076554387807846,25.47260856628418,25.0,508.6458435058594,-3693.657470703125,38.40077590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,304.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6640625,18000.0,0.0,0.0,0.0646967738866806,0.0,0.0,0.0,0.0,1.0,0.0025868439115583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977286621928215,0.1099973991513252,-0.0122687360271811,0.0,6.565899820998311e-05,0.0,0.0,4.251253604888916,0.0,0.0,0.0,0.2706553637981415,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056713614612817,-409.5229797363281,298.7548217773437,0.5446116328239441,0.050000000745058,0.0458510555326938,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33721923828125,0.5446116328239441,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121655035763978,-523.7186889648438,303.52215576171875,0.5446116328239441,0.050000000745058,0.0356619320809841,293.21923828125,297.1499938964844,293.1499938964844,0.0888663306832313,-2188.3974609375,304.16046142578125,0.7926924824714661,0.1480490267276764,0.1414449363946914,293.4233703613281,297.1499938964844,293.1499938964844,0.0031394192483276,-1179.32177734375,295.6266784667969,0.5446116328239441,0.050000000745058,0.2290355116128921,291.36041259765625,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,294.91680908203125,291.3994445800781,1.0,0.161834642291069,0.9361782670021056,0.9361782670021056,1.0,1.0,-0.600355327129364,0.2600821256637573,0.3402731716632843,0.0871877372264862,0.0,0.0,0.0417324490845203,25.460649490356445,25.0,370.4986572265625,-3462.312255859375,38.29328536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,303.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.052734375,18000.0,0.0,0.0,0.0661510825157165,0.0,0.0,0.0,0.0,1.0,0.0030460380949079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840982496738433,0.1006468087434768,-0.0165485646575689,0.0,6.713494076393545e-05,0.0,0.0,3.870529890060425,0.0,0.0,0.0,0.2692709267139435,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056225690059363,-405.8953552246094,298.7444152832031,0.544616162776947,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41290283203125,0.544616162776947,0.050000000745058,0.0482833348214626,293.33660888671875,297.1499938964844,293.1499938964844,0.0120327929034829,-520.2064208984375,303.4857482910156,0.544616162776947,0.050000000745058,0.035661906003952,293.2191467285156,297.1499938964844,293.1499938964844,0.0878882110118866,-2168.625244140625,304.1603088378906,0.7911596298217773,0.1471901386976242,0.1406465917825698,293.4249572753906,297.1499938964844,293.1499938964844,0.003090027719736,-1159.126220703125,295.6155090332031,0.544616162776947,0.050000000745058,0.2290353626012802,291.4195556640625,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.9214782714844,291.4278259277344,1.0,0.16172556579113,0.936170756816864,0.936170756816864,1.0,1.0,-0.5993969440460205,0.2596811652183532,0.3397157490253448,0.0869852527976036,0.0,0.0,0.0174001436680555,25.451818466186523,25.0,219.84918212890625,-3303.469482421875,38.18405532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,302.7682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.369140625,18000.0,0.0,0.0,0.0673959404230117,0.0,0.0,0.0,0.0,1.0,0.0035780952312052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750082805752754,0.0968872681260109,-0.0218789931386709,0.0,6.839831621618941e-05,0.0,0.0,3.709144592285156,0.0,0.0,0.0,0.268432468175888,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055800890550017,-405.54150390625,298.6395874023437,0.5446033477783203,0.050000000745058,0.0458511263132095,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5446033477783203,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120090469717979,-522.6134033203125,303.4003295898437,0.5446033477783203,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877016559243202,-2167.73779296875,304.15692138671875,0.7879810333251953,0.1454655677080154,0.1390137821435928,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085504986345,-1135.1783447265625,295.4599914550781,0.5446033477783203,0.050000000745058,0.2290358692407608,291.3384094238281,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.16412353515625,1.0,0.1615119129419326,0.9361556768417358,0.9361556768417358,1.0,1.0,-0.5974383354187012,0.2588593661785126,0.338578999042511,0.0865746140480041,0.0,0.0,0.0,25.438217163085938,25.0,-906.4495239257812,-3.4594857692718506,37.96601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,298.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18128.576171875,18000.0,0.0,0.0,0.0684192478656768,0.0,0.0,0.0,0.0,1.0,0.0104354470968246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006764713907614,0.0636193305253982,-0.0629428550601005,0.0,6.943683547433466e-05,0.0,0.0,2.3772683143615723,0.0,0.0,0.0,0.2625203728675842,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055800890550017,-405.54150390625,298.6395874023437,0.5446033477783203,0.050000000745058,0.0458511263132095,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5446033477783203,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120090469717979,-522.6134033203125,303.4003295898437,0.5446033477783203,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877016559243202,-2167.73779296875,304.15692138671875,0.7879810333251953,0.1454655677080154,0.1390137821435928,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085504986345,-1135.1783447265625,295.4599914550781,0.5446033477783203,0.050000000745058,0.2290358692407608,291.3384094238281,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.16412353515625,1.0,0.1615119129419326,0.9361556768417358,0.9361556768417358,1.0,1.0,-0.5974383354187012,0.2588593661785126,0.338578999042511,0.0865746140480041,0.0,0.0,0.0,25.438217163085938,25.0,-906.4495239257812,-3.4594857692718506,37.96601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,298.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18128.576171875,18000.0,0.0,0.0,0.0684192478656768,0.0,0.0,0.0,0.0,1.0,0.0104354470968246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006764713907614,0.0636193305253982,-0.0629428550601005,0.0,6.943683547433466e-05,0.0,0.0,2.3772683143615723,0.0,0.0,0.0,0.2625203728675842,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057026767171919,-420.9088134765625,298.29425048828125,0.5446196794509888,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.5446196794509888,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123882414773106,-540.282470703125,303.2806396484375,0.5446196794509888,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904240310192108,-2229.245849609375,304.1514892578125,0.7851036190986633,0.1439717710018158,0.1375268995761871,293.4259948730469,297.1499938964844,293.1499938964844,0.0030563168693333,-1174.979736328125,294.9186096191406,0.5446196794509888,0.050000000745058,0.2290353029966354,290.6809997558594,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8739013671875,1.0,0.1613063663244247,0.9361405968666076,0.9361405968666076,1.0,1.0,-0.5956527590751648,0.258109301328659,0.3375434875488281,0.0862026810646057,0.0,0.0,0.1252514719963073,25.42030906677246,25.0,320.2901306152344,-3820.9755859375,37.76241302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,304.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.4765625,18000.0,0.0,0.0,0.0629214569926261,0.0,0.0,0.0,0.0,1.0,0.0032645403407514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048964411020279,0.1235977485775947,-0.0187013074755668,0.0,6.385728192981333e-05,0.0,0.0,4.765109539031982,0.0,0.0,0.0,0.2717756927013397,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057026767171919,-420.9088134765625,298.29425048828125,0.5446196794509888,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.5446196794509888,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123882414773106,-540.282470703125,303.2806396484375,0.5446196794509888,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904240310192108,-2229.245849609375,304.1514892578125,0.7851036190986633,0.1439717710018158,0.1375268995761871,293.4259948730469,297.1499938964844,293.1499938964844,0.0030563168693333,-1174.979736328125,294.9186096191406,0.5446196794509888,0.050000000745058,0.2290353029966354,290.6809997558594,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8739013671875,1.0,0.1613063663244247,0.9361405968666076,0.9361405968666076,1.0,1.0,-0.5956527590751648,0.258109301328659,0.3375434875488281,0.0862026810646057,0.0,0.0,0.1252514719963073,25.42030906677246,25.0,320.2901306152344,-3820.9755859375,37.76241302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,304.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.4765625,18000.0,0.0,0.0,0.0629214569926261,0.0,0.0,0.0,0.0,1.0,0.0032645403407514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048964411020279,0.1235977485775947,-0.0187013074755668,0.0,6.385728192981333e-05,0.0,0.0,4.765109539031982,0.0,0.0,0.0,0.2717756927013397,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054640509188175,-396.8974609375,298.51544189453125,0.5446448922157288,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197021484375,0.5446448922157288,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115970429033041,-512.1140747070312,303.2453918457031,0.5446448922157288,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847217515110969,-2107.49951171875,304.1600646972656,0.7824206352233887,0.1424593925476074,0.1361413300037384,293.42828369140625,297.1499938964844,293.1499938964844,0.0028872739057987,-1085.8609619140625,295.275146484375,0.5446448922157288,0.050000000745058,0.2290343940258026,291.347412109375,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.3980407714844,1.0,0.1611108928918838,0.9364486932754515,0.9364486932754515,1.0,1.0,-0.593988299369812,0.2574132680892944,0.3365750014781952,0.0858696699142456,0.0,0.0,0.0462067686021328,25.40177726745605,25.0,409.2903442382813,-3485.09228515625,37.571434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,303.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4375,18000.0,0.0,0.0,0.0656289234757423,0.0,0.0,0.0,0.0,1.0,0.0029459644574671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860999524593353,0.1016826331615448,-0.0155826825648546,0.0,6.660501821897924e-05,0.0,0.0,3.914103984832764,0.0,0.0,0.0,0.269465297460556,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054640509188175,-396.8974609375,298.51544189453125,0.5446448922157288,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197021484375,0.5446448922157288,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115970429033041,-512.1140747070312,303.2453918457031,0.5446448922157288,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847217515110969,-2107.49951171875,304.1600646972656,0.7824206352233887,0.1424593925476074,0.1361413300037384,293.42828369140625,297.1499938964844,293.1499938964844,0.0028872739057987,-1085.8609619140625,295.275146484375,0.5446448922157288,0.050000000745058,0.2290343940258026,291.347412109375,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.3980407714844,1.0,0.1611108928918838,0.9364486932754515,0.9364486932754515,1.0,1.0,-0.593988299369812,0.2574132680892944,0.3365750014781952,0.0858696699142456,0.0,0.0,0.0462067686021328,25.40177726745605,25.0,409.2903442382813,-3485.09228515625,37.571434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,303.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4375,18000.0,0.0,0.0,0.0656289234757423,0.0,0.0,0.0,0.0,1.0,0.0029459644574671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860999524593353,0.1016826331615448,-0.0155826825648546,0.0,6.660501821897924e-05,0.0,0.0,3.914103984832764,0.0,0.0,0.0,0.269465297460556,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.005375110078603,-390.3216552734375,298.4857482910156,0.5446091294288635,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.5446091294288635,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113573195412755,-505.5872802734375,303.1674499511719,0.5446091294288635,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.082952119410038,-2072.046142578125,304.1595764160156,0.7793258428573608,0.1407958716154098,0.1345908492803573,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930079959332,-1047.9256591796875,295.2382202148437,0.5446091294288635,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.94775390625,291.4433898925781,1.0,0.1609189957380294,0.9367568492889404,0.9367568492889404,1.0,1.0,-0.5921301245689392,0.256631851196289,0.3354983031749725,0.0855067372322082,0.0,0.0,0.0,25.393918991088867,25.0,125.64729309082033,-2982.01025390625,37.37194061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,302.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.7421875,18000.0,0.0,0.0,0.067975141108036,0.0,0.0,0.0,0.0,1.0,0.0046620960347354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057422149926424,0.0898685827851295,-0.0324464291334152,0.0,6.898612627992406e-05,0.0,0.0,3.428610324859619,0.0,0.0,0.0,0.2666845023632049,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.005375110078603,-390.3216552734375,298.4857482910156,0.5446091294288635,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.5446091294288635,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113573195412755,-505.5872802734375,303.1674499511719,0.5446091294288635,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.082952119410038,-2072.046142578125,304.1595764160156,0.7793258428573608,0.1407958716154098,0.1345908492803573,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930079959332,-1047.9256591796875,295.2382202148437,0.5446091294288635,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.94775390625,291.4433898925781,1.0,0.1609189957380294,0.9367568492889404,0.9367568492889404,1.0,1.0,-0.5921301245689392,0.256631851196289,0.3354983031749725,0.0855067372322082,0.0,0.0,0.0,25.393918991088867,25.0,125.64729309082033,-2982.01025390625,37.37194061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,302.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.7421875,18000.0,0.0,0.0,0.067975141108036,0.0,0.0,0.0,0.0,1.0,0.0046620960347354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057422149926424,0.0898685827851295,-0.0324464291334152,0.0,6.898612627992406e-05,0.0,0.0,3.428610324859619,0.0,0.0,0.0,0.2666845023632049,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053600412793457,-391.14447021484375,298.41998291015625,0.5445847511291504,0.050000000745058,0.0458512865006923,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916015625,0.5445847511291504,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113803055137395,-508.3900146484375,303.1187438964844,0.5445847511291504,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0832006335258483,-2079.035400390625,304.1573181152344,0.7777356505393982,0.1399637013673782,0.1338003277778625,293.4326171875,297.1499938964844,293.1499938964844,0.0027492735534906,-1036.2978515625,295.1392517089844,0.5445847511291504,0.050000000745058,0.2290366739034652,291.3741760253906,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515380859375,291.22515869140625,1.0,0.1608239114284515,0.9369109272956848,0.9369109272956848,1.0,1.0,-0.5911831855773926,0.2562322318553924,0.3349509537220001,0.0853248611092567,0.0,0.0,0.0,25.391185760498047,25.0,-807.26806640625,-46.4589729309082,37.2718391418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,298.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18139.38671875,18000.0,0.0,0.0,0.0681580528616905,0.0,0.0,0.0,0.0,1.0,0.0102316588163375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009399125701747,0.0632137879729271,-0.0622738748788833,0.0,6.917175778653473e-05,0.0,0.0,2.3636035919189453,0.0,0.0,0.0,0.2625444531440735,4.0,0.0,1.0
828360,293.34375,297.1499938964844,293.1499938964844,0.0054892436601221,-410.0351257324219,298.100830078125,0.5445667505264282,0.050000000745058,0.0458514243364334,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341979980469,0.5445667505264282,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.011969992890954,-535.0162353515625,303.0220031738281,0.5445667505264282,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0878797993063926,-2182.51220703125,304.1474304199219,0.7762008905410767,0.1391920000314712,0.1330353915691375,293.4320983886719,297.1499938964844,293.1499938964844,0.0027631369885057,-1069.683349609375,294.6396484375,0.5445667505264282,0.050000000745058,0.2290373593568802,290.735595703125,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.95367431640625,290.463623046875,1.0,0.1607298105955124,0.93749338388443,0.93749338388443,1.0,1.0,-0.5902664661407471,0.2558524012565613,0.3344140350818634,0.0851590856909751,0.0,0.0,0.0769794285297393,25.38746833801269,25.0,-783.0027465820312,-3329.30859375,37.17403793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372802734375,299.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.177734375,18000.0,0.0,0.0,0.0642036348581314,0.0,0.0,0.0,0.0,1.0,0.006375462282449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735633224248886,0.1176308915019035,-0.0440675690770149,0.0,6.515852874144912e-05,0.0,0.0,4.45238733291626,0.0,0.0,0.0,0.2691382467746734,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.005356493871659,-393.45709228515625,298.1914978027344,0.5445858836174011,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.5445858836174011,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113171944394707,-510.2831726074219,302.9697570800781,0.5445858836174011,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.082854688167572,-2074.724365234375,304.1571044921875,0.7736252546310425,0.1378398388624191,0.1317247599363327,293.431396484375,297.1499938964844,293.1499938964844,0.0027097687125205,-1028.1148681640625,294.7848205566406,0.5445858836174011,0.050000000745058,0.2290366888046264,291.0761108398437,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9557189941406,291.2242126464844,1.0,0.1605484783649444,0.9386582374572754,0.9386582374572754,1.0,1.0,-0.5886921882629395,0.2551997005939483,0.3334925174713135,0.0848887264728546,0.0,0.0,0.0890128538012504,25.371335983276367,25.0,543.87158203125,-3745.138671875,36.99674606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297424316406,304.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.0634302571415901,0.0,0.0,0.0,0.0,1.0,0.0025099364574998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023135408759117,0.1139092743396759,-0.0115957343950867,0.0,6.43736420897767e-05,0.0,0.0,4.407862663269043,0.0,0.0,0.0,0.2711499035358429,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.005356493871659,-393.45709228515625,298.1914978027344,0.5445858836174011,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.5445858836174011,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113171944394707,-510.2831726074219,302.9697570800781,0.5445858836174011,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.082854688167572,-2074.724365234375,304.1571044921875,0.7736252546310425,0.1378398388624191,0.1317247599363327,293.431396484375,297.1499938964844,293.1499938964844,0.0027097687125205,-1028.1148681640625,294.7848205566406,0.5445858836174011,0.050000000745058,0.2290366888046264,291.0761108398437,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9557189941406,291.2242126464844,1.0,0.1605484783649444,0.9386582374572754,0.9386582374572754,1.0,1.0,-0.5886921882629395,0.2551997005939483,0.3334925174713135,0.0848887264728546,0.0,0.0,0.0890128538012504,25.371335983276367,25.0,543.87158203125,-3745.138671875,36.99674606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297424316406,304.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.0634302571415901,0.0,0.0,0.0,0.0,1.0,0.0025099364574998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023135408759117,0.1139092743396759,-0.0115957343950867,0.0,6.43736420897767e-05,0.0,0.0,4.407862663269043,0.0,0.0,0.0,0.2711499035358429,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052025588229298,-379.4108581542969,298.2832336425781,0.5445637702941895,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241638183594,0.5445637702941895,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108787827193737,-494.732421875,302.9151611328125,0.5445637702941895,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795727297663688,-2006.40576171875,304.1599426269531,0.7708094716072083,0.1363027393817901,0.1303217262029647,293.4345092773437,297.1499938964844,293.1499938964844,0.0025768568739295,-967.2075805664062,294.9378967285156,0.5445637702941895,0.050000000745058,0.2290375381708145,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.9635925292969,291.4504699707031,1.0,0.1603720486164093,0.9398230910301208,0.9398230910301208,1.0,1.0,-0.5870100855827332,0.2544972598552704,0.3325128257274627,0.0846054181456565,0.0,0.0,0.0195942595601081,25.36265563964844,25.0,275.0019226074219,-3307.56298828125,36.81649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,302.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.896484375,18000.0,0.0,0.0,0.0662799775600433,0.0,0.0,0.0,0.0,1.0,0.0034779687412083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076341301202774,0.0972048714756965,-0.020863564684987,0.0,6.726574792992324e-05,0.0,0.0,3.724707126617432,0.0,0.0,0.0,0.2685569524765014,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052025588229298,-379.4108581542969,298.2832336425781,0.5445637702941895,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241638183594,0.5445637702941895,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108787827193737,-494.732421875,302.9151611328125,0.5445637702941895,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795727297663688,-2006.40576171875,304.1599426269531,0.7708094716072083,0.1363027393817901,0.1303217262029647,293.4345092773437,297.1499938964844,293.1499938964844,0.0025768568739295,-967.2075805664062,294.9378967285156,0.5445637702941895,0.050000000745058,0.2290375381708145,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.9635925292969,291.4504699707031,1.0,0.1603720486164093,0.9398230910301208,0.9398230910301208,1.0,1.0,-0.5870100855827332,0.2544972598552704,0.3325128257274627,0.0846054181456565,0.0,0.0,0.0195942595601081,25.36265563964844,25.0,275.0019226074219,-3307.56298828125,36.81649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,302.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.896484375,18000.0,0.0,0.0,0.0662799775600433,0.0,0.0,0.0,0.0,1.0,0.0034779687412083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076341301202774,0.0972048714756965,-0.020863564684987,0.0,6.726574792992324e-05,0.0,0.0,3.724707126617432,0.0,0.0,0.0,0.2685569524765014,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051502468995749,-377.6695556640625,298.1883850097656,0.5445045232772827,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032287597656,0.5445045232772827,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108009576797485,-495.0101013183594,302.8190612792969,0.5445045232772827,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791478753089904,-2000.268798828125,304.1571044921875,0.7677140235900879,0.1346933543682098,0.1288034617900848,293.4372253417969,297.1499938964844,293.1499938964844,0.0024876825045794,-937.8300170898438,294.7976989746094,0.5445045232772827,0.050000000745058,0.2290397733449936,291.38494873046875,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.2259826660156,1.0,0.160196304321289,0.9392861127853394,0.9392861127853394,1.0,1.0,-0.5851922035217285,0.2537020444869995,0.3314901888370514,0.0842713266611099,0.0,0.0,0.0,25.360397338867188,25.0,-836.5343627929688,-13.740070343017578,36.62947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,298.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.0675004050135612,0.0,0.0,0.0,0.0,1.0,0.0103141050785779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007622666307725,0.0633093044161796,-0.0625470355153083,0.0,6.850433419458568e-05,0.0,0.0,2.3664865493774414,0.0,0.0,0.0,0.2625285387039184,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051502468995749,-377.6695556640625,298.1883850097656,0.5445045232772827,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032287597656,0.5445045232772827,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108009576797485,-495.0101013183594,302.8190612792969,0.5445045232772827,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791478753089904,-2000.268798828125,304.1571044921875,0.7677140235900879,0.1346933543682098,0.1288034617900848,293.4372253417969,297.1499938964844,293.1499938964844,0.0024876825045794,-937.8300170898438,294.7976989746094,0.5445045232772827,0.050000000745058,0.2290397733449936,291.38494873046875,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.2259826660156,1.0,0.160196304321289,0.9392861127853394,0.9392861127853394,1.0,1.0,-0.5851922035217285,0.2537020444869995,0.3314901888370514,0.0842713266611099,0.0,0.0,0.0,25.360397338867188,25.0,-836.5343627929688,-13.740070343017578,36.62947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,298.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.0675004050135612,0.0,0.0,0.0,0.0,1.0,0.0103141050785779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007622666307725,0.0633093044161796,-0.0625470355153083,0.0,6.850433419458568e-05,0.0,0.0,2.3664865493774414,0.0,0.0,0.0,0.2625285387039184,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052847657352685,-395.3670043945313,297.7680053710937,0.544483482837677,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60467529296875,0.544483482837677,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111946547403931,-515.9805297851562,302.64801025390625,0.544483482837677,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.0825155153870582,-2075.419189453125,304.1503601074219,0.7649349570274353,0.1333222538232803,0.127423495054245,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322763249278,-977.0503540039062,294.1394348144531,0.544483482837677,0.050000000745058,0.229040578007698,290.6199951171875,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8126525878906,1.0,0.1600239425897598,0.938749134540558,0.938749134540558,1.0,1.0,-0.5835375785827637,0.2529700994491577,0.3305674791336059,0.0839797779917717,0.0,0.0,0.1302145421504974,25.35205078125,25.0,283.1589050292969,-3785.508056640625,36.45360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,304.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17858.6328125,18000.0,0.0,0.0,0.0614522770047187,0.0,0.0,0.0,0.0,1.0,0.0035028506536036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038764864206314,0.1249898001551628,-0.0211133118718862,0.0,6.236624903976917e-05,0.0,0.0,4.8136067390441895,0.0,0.0,0.0,0.2718101739883423,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052847657352685,-395.3670043945313,297.7680053710937,0.544483482837677,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60467529296875,0.544483482837677,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111946547403931,-515.9805297851562,302.64801025390625,0.544483482837677,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.0825155153870582,-2075.419189453125,304.1503601074219,0.7649349570274353,0.1333222538232803,0.127423495054245,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322763249278,-977.0503540039062,294.1394348144531,0.544483482837677,0.050000000745058,0.229040578007698,290.6199951171875,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8126525878906,1.0,0.1600239425897598,0.938749134540558,0.938749134540558,1.0,1.0,-0.5835375785827637,0.2529700994491577,0.3305674791336059,0.0839797779917717,0.0,0.0,0.1302145421504974,25.35205078125,25.0,283.1589050292969,-3785.508056640625,36.45360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,304.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17858.6328125,18000.0,0.0,0.0,0.0614522770047187,0.0,0.0,0.0,0.0,1.0,0.0035028506536036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038764864206314,0.1249898001551628,-0.0211133118718862,0.0,6.236624903976917e-05,0.0,0.0,4.8136067390441895,0.0,0.0,0.0,0.2718101739883423,4.0,0.0,1.0
828900,293.3439025878906,297.1499938964844,293.1499938964844,0.0051499363034963,-380.197998046875,297.9480285644531,0.5444959998130798,0.050000000745058,0.0458519794046878,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.5444959998130798,0.050000000745058,0.0482843406498432,293.3808288574219,297.1499938964844,293.1499938964844,0.0107377124950289,-496.83343505859375,302.6552124023437,0.5444959998130798,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.0788790434598922,-1997.5662841796875,304.1568603515625,0.763761043548584,0.1326821893453598,0.1268286406993866,293.435546875,297.1499938964844,293.1499938964844,0.0024501574225723,-929.9528198242188,294.42388916015625,0.5444959998130798,0.050000000745058,0.2290401309728622,291.0731506347656,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9739990234375,291.227783203125,1.0,0.1599409431219101,0.9384806752204896,0.9384806752204896,1.0,1.0,-0.582822859287262,0.2526493668556213,0.3301734924316406,0.0838619768619537,0.0,0.0,0.0897753611207008,25.344284057617188,25.0,560.896240234375,-3740.2626953125,36.37369155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481140136719,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.0625871121883392,0.0,0.0,0.0,0.0,1.0,0.0025039163883775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027942076325416,0.1143390834331512,-0.0115448776632547,0.0,6.351796037051827e-05,0.0,0.0,4.425506591796875,0.0,0.0,0.0,0.2712113559246063,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050522754900157,-370.5936279296875,298.0428466796875,0.5444929599761963,0.050000000745058,0.0458520054817199,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169250488281,0.5444929599761963,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104604279622435,-485.7923583984375,302.6416015625,0.5444929599761963,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767136886715889,-1952.1964111328125,304.15948486328125,0.762484610080719,0.1319752186536789,0.1261918693780899,293.43701171875,297.1499938964844,293.1499938964844,0.0023722832556813,-892.6688842773438,294.576416015625,0.5444929599761963,0.050000000745058,0.2290402501821518,291.3487854003906,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9773864746094,291.41290283203125,1.0,0.1598588824272155,0.9386416673660278,0.9386416673660278,1.0,1.0,-0.5820589065551758,0.2523143589496612,0.3297445476055145,0.0837449580430984,0.0,0.0,0.0477197505533695,25.339262008666992,25.0,457.2650146484375,-3484.03564453125,36.29165267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,303.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0859375,18000.0,0.0,0.0,0.0641289129853248,0.0,0.0,0.0,0.0,1.0,0.0029005645774304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873321071267128,0.1024853065609932,-0.0151532050222158,0.0,6.50826987111941e-05,0.0,0.0,3.947824954986572,0.0,0.0,0.0,0.2696069180965423,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597132019698,-363.2747497558594,298.0297241210937,0.5444422960281372,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5444422960281372,0.050000000745058,0.0482847727835178,293.3887023925781,297.1499938964844,293.1499938964844,0.0102193793281912,-478.0507507324219,302.5624084472656,0.5444422960281372,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748979672789573,-1916.092041015625,304.1592712402344,0.7595934271812439,0.1304463893175125,0.1247754991054534,293.4400939941406,297.1499938964844,293.1499938964844,0.0022730461787432,-852.394775390625,294.5643310546875,0.5444422960281372,0.050000000745058,0.2290421724319458,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4753112792969,1.0,0.1596948057413101,0.9389636516571044,0.9389636516571044,1.0,1.0,-0.5803627967834473,0.2515709996223449,0.3287917971611023,0.0834860205650329,0.0,0.0,0.0,25.33686256408692,25.0,127.1636734008789,-2653.410888671875,36.118595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,301.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.833984375,18000.0,0.0,0.0,0.0665784105658531,0.0,0.0,0.0,0.0,1.0,0.005604644306004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0425658412277698,0.0820084363222122,-0.0394425950944423,0.0,6.756862421752885e-05,0.0,0.0,3.120487928390503,0.0,0.0,0.0,0.26546710729599,4.0,0.0,1.0
