time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597132019698,-363.2747497558594,298.0297241210937,0.5444422960281372,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5444422960281372,0.050000000745058,0.0482847727835178,293.3887023925781,297.1499938964844,293.1499938964844,0.0102193793281912,-478.0507507324219,302.5624084472656,0.5444422960281372,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748979672789573,-1916.092041015625,304.1592712402344,0.7595934271812439,0.1304463893175125,0.1247754991054534,293.4400939941406,297.1499938964844,293.1499938964844,0.0022730461787432,-852.394775390625,294.5643310546875,0.5444422960281372,0.050000000745058,0.2290421724319458,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4753112792969,1.0,0.1596948057413101,0.9389636516571044,0.9389636516571044,1.0,1.0,-0.5803627967834473,0.2515709996223449,0.3287917971611023,0.0834860205650329,0.0,0.0,0.0,25.33686256408692,25.0,127.1636734008789,-2653.410888671875,36.118595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,301.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.833984375,18000.0,0.0,0.0,0.0665784105658531,0.0,0.0,0.0,0.0,1.0,0.005604644306004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0425658412277698,0.0820084363222122,-0.0394425950944423,0.0,6.756862421752885e-05,0.0,0.0,3.120487928390503,0.0,0.0,0.0,0.26546710729599,4.0,0.0,1.0
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050773080438375,-383.9184875488281,297.5711975097656,0.5443891882896423,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76513671875,0.5443891882896423,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107622537761926,-508.6231384277344,302.3635559082031,0.5443891882896423,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801317542791366,-2031.8629150390625,304.1468811035156,0.7566771507263184,0.1289875209331512,0.1233482360839843,293.4400634765625,297.1499938964844,293.1499938964844,0.0022360275033861,-867.9179077148438,293.8508605957031,0.5443891882896423,0.050000000745058,0.2290441691875457,290.6683044433594,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.43505859375,1.0,0.1595311164855957,0.9392856359481812,0.9392856359481812,1.0,1.0,-0.5786536931991577,0.2508171796798706,0.3278364837169647,0.0832358971238136,0.0,0.0,0.0872705578804016,25.335037231445312,25.0,-668.2470703125,-3347.491455078125,35.945396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537353515625,300.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17765.736328125,18000.0,0.0,0.0,0.0619682371616363,0.0,0.0,0.0,0.0,1.0,0.0063109132461249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755763128399849,0.119266428053379,-0.0436901114881038,0.0,6.288988515734673e-05,0.0,0.0,4.518655776977539,0.0,0.0,0.0,0.2694714069366455,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050773080438375,-383.9184875488281,297.5711975097656,0.5443891882896423,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76513671875,0.5443891882896423,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107622537761926,-508.6231384277344,302.3635559082031,0.5443891882896423,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801317542791366,-2031.8629150390625,304.1468811035156,0.7566771507263184,0.1289875209331512,0.1233482360839843,293.4400634765625,297.1499938964844,293.1499938964844,0.0022360275033861,-867.9179077148438,293.8508605957031,0.5443891882896423,0.050000000745058,0.2290441691875457,290.6683044433594,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.43505859375,1.0,0.1595311164855957,0.9392856359481812,0.9392856359481812,1.0,1.0,-0.5786536931991577,0.2508171796798706,0.3278364837169647,0.0832358971238136,0.0,0.0,0.0872705578804016,25.335037231445312,25.0,-668.2470703125,-3347.491455078125,35.945396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537353515625,300.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17765.736328125,18000.0,0.0,0.0,0.0619682371616363,0.0,0.0,0.0,0.0,1.0,0.0063109132461249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755763128399849,0.119266428053379,-0.0436901114881038,0.0,6.288988515734673e-05,0.0,0.0,4.518655776977539,0.0,0.0,0.0,0.2694714069366455,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.004938690457493,-365.8828430175781,297.7230834960937,0.544410765171051,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.544410765171051,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101610040292143,-481.804443359375,302.337646484375,0.544410765171051,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748617872595787,-1919.7833251953125,304.156982421875,0.7544087767601013,0.1278139650821685,0.1222025752067565,293.4388427734375,297.1499938964844,293.1499938964844,0.0021840122062712,-828.0588989257812,294.0894470214844,0.544410765171051,0.050000000745058,0.2290433943271637,291.10797119140625,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.25897216796875,1.0,0.1593741774559021,0.9396123886108398,0.9396123886108398,1.0,1.0,-0.5772772431373596,0.2501979768276214,0.3270792961120605,0.0830659717321395,0.0,0.0,0.0854748636484146,25.321218490600582,25.0,576.4602661132812,-3707.273681640625,35.79420852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414001464844,304.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.283203125,18000.0,0.0,0.0,0.0617437399923801,0.0,0.0,0.0,0.0,1.0,0.0025243801064789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016137227416038,0.1133383885025978,-0.0117246629670262,0.0,6.266204582061619e-05,0.0,0.0,4.386292934417725,0.0,0.0,0.0,0.2710999846458435,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.004938690457493,-365.8828430175781,297.7230834960937,0.544410765171051,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.544410765171051,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101610040292143,-481.804443359375,302.337646484375,0.544410765171051,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748617872595787,-1919.7833251953125,304.156982421875,0.7544087767601013,0.1278139650821685,0.1222025752067565,293.4388427734375,297.1499938964844,293.1499938964844,0.0021840122062712,-828.0588989257812,294.0894470214844,0.544410765171051,0.050000000745058,0.2290433943271637,291.10797119140625,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.25897216796875,1.0,0.1593741774559021,0.9396123886108398,0.9396123886108398,1.0,1.0,-0.5772772431373596,0.2501979768276214,0.3270792961120605,0.0830659717321395,0.0,0.0,0.0854748636484146,25.321218490600582,25.0,576.4602661132812,-3707.273681640625,35.79420852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414001464844,304.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.283203125,18000.0,0.0,0.0,0.0617437399923801,0.0,0.0,0.0,0.0,1.0,0.0025243801064789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016137227416038,0.1133383885025978,-0.0117246629670262,0.0,6.266204582061619e-05,0.0,0.0,4.386292934417725,0.0,0.0,0.0,0.2710999846458435,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951382584869,-352.4165344238281,297.8284912109375,0.5443969368934631,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565734863281,0.5443969368934631,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097893141210079,-466.7591857910156,302.2988586425781,0.5443969368934631,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718308985233306,-1857.6900634765625,304.1594543457031,0.7519387602806091,0.1264697909355163,0.1209762617945671,293.4414367675781,297.1499938964844,293.1499938964844,0.002055836841464,-770.9866333007812,294.26171875,0.5443969368934631,0.050000000745058,0.2290439307689666,291.46685791015625,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4834289550781,1.0,0.1592215150594711,0.9399391412734984,0.9399391412734984,1.0,1.0,-0.5758066177368164,0.24953493475914,0.3262716829776764,0.0828863456845283,0.0,0.0,0.0117648001760244,25.313840866088867,25.0,283.8169860839844,-3253.01318359375,35.640384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,302.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.513671875,18000.0,0.0,0.0,0.0647133067250251,0.0,0.0,0.0,0.0,1.0,0.0036163420882076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743770003318786,0.0966557115316391,-0.0222787149250507,0.0,6.567577656824142e-05,0.0,0.0,3.701147317886353,0.0,0.0,0.0,0.268420398235321,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951382584869,-352.4165344238281,297.8284912109375,0.5443969368934631,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565734863281,0.5443969368934631,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097893141210079,-466.7591857910156,302.2988586425781,0.5443969368934631,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718308985233306,-1857.6900634765625,304.1594543457031,0.7519387602806091,0.1264697909355163,0.1209762617945671,293.4414367675781,297.1499938964844,293.1499938964844,0.002055836841464,-770.9866333007812,294.26171875,0.5443969368934631,0.050000000745058,0.2290439307689666,291.46685791015625,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4834289550781,1.0,0.1592215150594711,0.9399391412734984,0.9399391412734984,1.0,1.0,-0.5758066177368164,0.24953493475914,0.3262716829776764,0.0828863456845283,0.0,0.0,0.0117648001760244,25.313840866088867,25.0,283.8169860839844,-3253.01318359375,35.640384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,302.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.513671875,18000.0,0.0,0.0,0.0647133067250251,0.0,0.0,0.0,0.0,1.0,0.0036163420882076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743770003318786,0.0966557115316391,-0.0222787149250507,0.0,6.567577656824142e-05,0.0,0.0,3.701147317886353,0.0,0.0,0.0,0.268420398235321,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047602616250514,-349.9260559082031,297.803955078125,0.5443756580352783,0.050000000745058,0.0458528995513916,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5443756580352783,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097068957984447,-464.2977600097656,302.25689697265625,0.5443756580352783,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711984857916832,-1845.612548828125,304.15887451171875,0.7505978941917419,0.1257711052894592,0.120318129658699,293.4425354003906,297.1499938964844,293.1499938964844,0.0020127734169363,-754.4795532226562,294.22686767578125,0.5443756580352783,0.050000000745058,0.2290447354316711,291.4889831542969,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976806640625,291.4834899902344,1.0,0.1591454297304153,0.940102517604828,0.940102517604828,1.0,1.0,-0.5750183463096619,0.2491802424192428,0.3258380889892578,0.0827877819538116,0.0,0.0,0.0,25.3126277923584,25.0,37.10772705078125,-1995.3515625,35.56079864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,300.4978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18211.203125,18000.0,0.0,0.0,0.065768726170063,0.0,0.0,0.0,0.0,1.0,0.0071193305775523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0231607146561145,0.07171680778265,-0.0485560931265354,0.0,6.674689939245582e-05,0.0,0.0,2.7139642238616943,0.0,0.0,0.0,0.264103353023529,4.0,0.0,1.0
829560,293.3480529785156,297.1499938964844,293.1499938964844,0.0047704521566629,-354.8054504394531,297.6649169921875,0.5443551540374756,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.5443551540374756,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098414178937673,-473.541748046875,302.179931640625,0.5443551540374756,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0727951973676681,-1881.0186767578125,304.1542358398437,0.7492664456367493,0.1250930726528167,0.119664154946804,293.4429016113281,297.1499938964844,293.1499938964844,0.0019592395983636,-743.2186279296875,294.0120849609375,0.5443551540374756,0.050000000745058,0.2290455102920532,291.2802734375,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9994201660156,290.9979248046875,1.0,0.1590696424245834,0.9407377243041992,0.9407377243041992,1.0,1.0,-0.5742349624633789,0.2488355636596679,0.3253993988037109,0.0826993957161903,0.0,0.0,0.0,25.311304092407227,25.0,-1197.3485107421875,-0.0,35.481719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06207275390625,298.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.724609375,18000.0,0.0,0.0,0.0650931745767593,0.0,0.0,0.0,0.0,1.0,0.0112804435193538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001082740054698,0.0655359402298927,-0.0654276683926582,0.0,6.606130045838654e-05,0.0,0.0,2.4433681964874268,0.0,0.0,0.0,0.2624490857124328,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048544118180871,-365.06097412109375,297.3282775878906,0.544373095035553,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099845752120018,-483.5069885253906,302.0096435546875,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742443650960922,-1913.55810546875,304.1517639160156,0.7471098899841309,0.1240459680557251,0.1185769215226173,293.4389953613281,297.1499938964844,293.1499938964844,0.0019998159259557,-768.3322143554688,293.48291015625,0.544373095035553,0.050000000745058,0.2290448695421219,290.7275390625,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.94390869140625,1.0,0.1589230149984359,0.942008137702942,0.942008137702942,1.0,1.0,-0.5729288458824158,0.248256042599678,0.3246728181838989,0.0825781375169754,0.0,0.0,0.123671069741249,25.299070358276367,25.0,437.16351318359375,-3807.337646484375,35.34038162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50408935546875,304.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.509765625,18000.0,0.0,0.0,0.0596037805080413,0.0,0.0,0.0,0.0,1.0,0.0030681814532727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107628010213375,0.1243943348526954,-0.0167663283646106,0.0,6.04902597842738e-05,0.0,0.0,4.805875301361084,0.0,0.0,0.0,0.2720371186733246,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048544118180871,-365.06097412109375,297.3282775878906,0.544373095035553,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099845752120018,-483.5069885253906,302.0096435546875,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742443650960922,-1913.55810546875,304.1517639160156,0.7471098899841309,0.1240459680557251,0.1185769215226173,293.4389953613281,297.1499938964844,293.1499938964844,0.0019998159259557,-768.3322143554688,293.48291015625,0.544373095035553,0.050000000745058,0.2290448695421219,290.7275390625,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.94390869140625,1.0,0.1589230149984359,0.942008137702942,0.942008137702942,1.0,1.0,-0.5729288458824158,0.248256042599678,0.3246728181838989,0.0825781375169754,0.0,0.0,0.123671069741249,25.299070358276367,25.0,437.16351318359375,-3807.337646484375,35.34038162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50408935546875,304.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.509765625,18000.0,0.0,0.0,0.0596037805080413,0.0,0.0,0.0,0.0,1.0,0.0030681814532727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107628010213375,0.1243943348526954,-0.0167663283646106,0.0,6.04902597842738e-05,0.0,0.0,4.805875301361084,0.0,0.0,0.0,0.2720371186733246,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046511176042258,-343.3330993652344,297.60595703125,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094225713983178,-457.3434448242188,302.0325012207031,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693806856870651,-1812.1287841796875,304.1589050292969,0.7452229261398315,0.1229753047227859,0.1176147237420082,293.44012451171875,297.1499938964844,293.1499938964844,0.0018507894128561,-695.2294921875,293.9208984375,0.5444095730781555,0.050000000745058,0.2290435135364532,291.4058532714844,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4579467773437,1.0,0.1587848365306854,0.9432786107063292,0.9432786107063292,1.0,1.0,-0.5717716813087463,0.2477386891841888,0.3240329921245575,0.0824872702360153,0.0,0.0,0.0352434515953063,25.284337997436523,25.0,435.2359008789063,-3390.994140625,35.2116813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,303.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0625,18000.0,0.0,0.0,0.0627077519893646,0.0,0.0,0.0,0.0,1.0,0.0031261052936315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831316486001014,0.1004751995205879,-0.0173435546457767,0.0,6.364039290929213e-05,0.0,0.0,3.864160537719727,0.0,0.0,0.0,0.2692407369613647,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046511176042258,-343.3330993652344,297.60595703125,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094225713983178,-457.3434448242188,302.0325012207031,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693806856870651,-1812.1287841796875,304.1589050292969,0.7452229261398315,0.1229753047227859,0.1176147237420082,293.44012451171875,297.1499938964844,293.1499938964844,0.0018507894128561,-695.2294921875,293.9208984375,0.5444095730781555,0.050000000745058,0.2290435135364532,291.4058532714844,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4579467773437,1.0,0.1587848365306854,0.9432786107063292,0.9432786107063292,1.0,1.0,-0.5717716813087463,0.2477386891841888,0.3240329921245575,0.0824872702360153,0.0,0.0,0.0352434515953063,25.284337997436523,25.0,435.2359008789063,-3390.994140625,35.2116813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,303.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0625,18000.0,0.0,0.0,0.0627077519893646,0.0,0.0,0.0,0.0,1.0,0.0031261052936315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831316486001014,0.1004751995205879,-0.0173435546457767,0.0,6.364039290929213e-05,0.0,0.0,3.864160537719727,0.0,0.0,0.0,0.2692407369613647,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045730015262961,-337.3797302246094,297.5824584960937,0.5443841814994812,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955749511719,0.5443841814994812,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.00924564152956,-451.3636169433594,301.9569091796875,0.5443841814994812,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680669024586677,-1786.9012451171875,304.15802001953125,0.7429016828536987,0.1217406839132309,0.1164696738123893,293.4419860839844,297.1499938964844,293.1499938964844,0.0017562397988513,-658.4190673828125,293.8896484375,0.5443841814994812,0.050000000745058,0.2290444821119308,291.4950866699219,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.459228515625,1.0,0.1586484163999557,0.9426690936088562,0.9426690936088562,1.0,1.0,-0.5703993439674377,0.2470997869968414,0.3232995569705963,0.082313947379589,0.0,0.0,0.0,25.28011703491211,25.0,-207.0235595703125,-813.34423828125,35.07234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.689453125,18000.0,0.0,0.0,0.0650477260351181,0.0,0.0,0.0,0.0,1.0,0.0087555767968297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073528424836695,0.0639649778604507,-0.0566121377050876,0.0,6.601517088711262e-05,0.0,0.0,2.40588927268982,0.0,0.0,0.0,0.2629871964454651,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045730015262961,-337.3797302246094,297.5824584960937,0.5443841814994812,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955749511719,0.5443841814994812,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.00924564152956,-451.3636169433594,301.9569091796875,0.5443841814994812,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680669024586677,-1786.9012451171875,304.15802001953125,0.7429016828536987,0.1217406839132309,0.1164696738123893,293.4419860839844,297.1499938964844,293.1499938964844,0.0017562397988513,-658.4190673828125,293.8896484375,0.5443841814994812,0.050000000745058,0.2290444821119308,291.4950866699219,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.459228515625,1.0,0.1586484163999557,0.9426690936088562,0.9426690936088562,1.0,1.0,-0.5703993439674377,0.2470997869968414,0.3232995569705963,0.082313947379589,0.0,0.0,0.0,25.28011703491211,25.0,-207.0235595703125,-813.34423828125,35.07234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.689453125,18000.0,0.0,0.0,0.0650477260351181,0.0,0.0,0.0,0.0,1.0,0.0087555767968297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073528424836695,0.0639649778604507,-0.0566121377050876,0.0,6.601517088711262e-05,0.0,0.0,2.40588927268982,0.0,0.0,0.0,0.2629871964454651,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047252876684069,-360.7077941894531,297.00543212890625,0.5443714261054993,0.050000000745058,0.0458529517054557,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55975341796875,0.5443714261054993,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097548980265855,-483.1729431152344,301.6923828125,0.5443714261054993,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737089216709137,-1908.726806640625,304.14617919921875,0.740704357624054,0.1206748038530349,0.1153805032372474,293.4388732910156,297.1499938964844,293.1499938964844,0.0017558854306116,-683.0425415039062,292.986328125,0.5443714261054993,0.050000000745058,0.2290449887514114,290.5014953613281,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.52618408203125,1.0,0.1585143059492111,0.9420595765113832,0.9420595765113832,1.0,1.0,-0.5690931081771851,0.2464899122714996,0.3226031959056854,0.0821479111909866,0.0,0.0,0.1240180283784866,25.27385139465332,25.0,-121.3061065673828,-3535.285400390625,34.93790054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,302.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.58984375,18000.0,0.0,0.0,0.0587711967527866,0.0,0.0,0.0,0.0,1.0,0.005095946136862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088847167789936,0.1246893033385276,-0.0358421318233013,0.0,5.964529555058107e-05,0.0,0.0,4.759506702423096,0.0,0.0,0.0,0.2708702683448791,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047252876684069,-360.7077941894531,297.00543212890625,0.5443714261054993,0.050000000745058,0.0458529517054557,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55975341796875,0.5443714261054993,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097548980265855,-483.1729431152344,301.6923828125,0.5443714261054993,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737089216709137,-1908.726806640625,304.14617919921875,0.740704357624054,0.1206748038530349,0.1153805032372474,293.4388732910156,297.1499938964844,293.1499938964844,0.0017558854306116,-683.0425415039062,292.986328125,0.5443714261054993,0.050000000745058,0.2290449887514114,290.5014953613281,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.52618408203125,1.0,0.1585143059492111,0.9420595765113832,0.9420595765113832,1.0,1.0,-0.5690931081771851,0.2464899122714996,0.3226031959056854,0.0821479111909866,0.0,0.0,0.1240180283784866,25.27385139465332,25.0,-121.3061065673828,-3535.285400390625,34.93790054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,302.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.58984375,18000.0,0.0,0.0,0.0587711967527866,0.0,0.0,0.0,0.0,1.0,0.005095946136862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088847167789936,0.1246893033385276,-0.0358421318233013,0.0,5.964529555058107e-05,0.0,0.0,4.759506702423096,0.0,0.0,0.0,0.2708702683448791,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046448432840406,-349.28076171875,297.1528625488281,0.5444015860557556,0.050000000745058,0.0458527281880378,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7854309082031,0.5444015860557556,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.0094261243939399,-465.943603515625,301.7119445800781,0.5444015860557556,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704573541879654,-1839.8802490234373,304.1528015136719,0.7399300336837769,0.1202774718403816,0.1149786859750747,293.4373779296875,297.1499938964844,293.1499938964844,0.0017364186933264,-664.3910522460938,293.214599609375,0.5444015860557556,0.050000000745058,0.2290438711643219,290.8381652832031,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.0511474609375,1.0,0.1584507822990417,0.9417548179626464,0.9417548179626464,1.0,1.0,-0.5686087608337402,0.2462559342384338,0.3223528265953064,0.0820991918444633,0.0,0.0,0.114325150847435,25.264795303344727,25.0,526.7092895507812,-3794.685791015625,34.881629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521789550781,304.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.88671875,18000.0,0.0,0.0,0.0590710639953613,0.0,0.0,0.0,0.0,1.0,0.0027928054332733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081869304180145,0.1223271191120147,-0.0141401886940002,0.0,5.9949619753751904e-05,0.0,0.0,4.733993053436279,0.0,0.0,0.0,0.2719798386096954,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045332950539886,-336.9390563964844,297.3352355957031,0.5444280505180359,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001342773437,0.5444280505180359,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091252010315656,-450.8526611328125,301.7441101074219,0.5444280505180359,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677150338888168,-1782.8466796875,304.1572265625,0.7391603589057922,0.1198282539844513,0.1145814657211303,293.437744140625,297.1499938964844,293.1499938964844,0.0016588657163083,-626.1080322265625,293.50048828125,0.5444280505180359,0.050000000745058,0.2290428876876831,291.24737548828125,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.36456298828125,1.0,0.1583892852067947,0.9419229030609132,0.9419229030609132,1.0,1.0,-0.5681302547454834,0.2460322976112365,0.3220979273319244,0.0820603966712951,0.0,0.0,0.0657305344939231,25.25653648376465,25.0,571.0587768554688,-3572.51611328125,34.82675552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.984375,18000.0,0.0,0.0,0.0607316754758358,0.0,0.0,0.0,0.0,1.0,0.0026891233865171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949309989809989,0.1081255674362182,-0.0131945647299289,0.0,6.163492798805237e-05,0.0,0.0,4.177728176116943,0.0,0.0,0.0,0.2704334557056427,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044227689504623,-326.86016845703125,297.4013977050781,0.5444223284721375,0.050000000745058,0.0458525791764259,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951477050781,0.5444223284721375,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088633205741643,-439.5945129394531,301.7016296386719,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655701160430908,-1740.112060546875,304.1582336425781,0.7372038960456848,0.1187512129545211,0.1136114969849586,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485422918573,-580.081298828125,293.6081237792969,0.5444223284721375,0.050000000745058,0.2290431261062622,291.5016174316406,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5117492675781,1.0,0.1582677662372589,0.9422590732574464,0.9422590732574464,1.0,1.0,-0.5669666528701782,0.2454999685287475,0.321466714143753,0.0819406285881996,0.0,0.0,0.0,25.25002670288086,25.0,236.90206909179688,-3078.697998046875,34.70664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,302.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.662109375,18000.0,0.0,0.0,0.0638031437993049,0.0,0.0,0.0,0.0,1.0,0.0041854023002088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652914717793464,0.0933301597833633,-0.0280386861413717,0.0,6.475208647316322e-05,0.0,0.0,3.568145513534546,0.0,0.0,0.0,0.2674165070056915,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044227689504623,-326.86016845703125,297.4013977050781,0.5444223284721375,0.050000000745058,0.0458525791764259,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951477050781,0.5444223284721375,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088633205741643,-439.5945129394531,301.7016296386719,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655701160430908,-1740.112060546875,304.1582336425781,0.7372038960456848,0.1187512129545211,0.1136114969849586,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485422918573,-580.081298828125,293.6081237792969,0.5444223284721375,0.050000000745058,0.2290431261062622,291.5016174316406,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5117492675781,1.0,0.1582677662372589,0.9422590732574464,0.9422590732574464,1.0,1.0,-0.5669666528701782,0.2454999685287475,0.321466714143753,0.0819406285881996,0.0,0.0,0.0,25.25002670288086,25.0,236.90206909179688,-3078.697998046875,34.70664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,302.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.662109375,18000.0,0.0,0.0,0.0638031437993049,0.0,0.0,0.0,0.0,1.0,0.0041854023002088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652914717793464,0.0933301597833633,-0.0280386861413717,0.0,6.475208647316322e-05,0.0,0.0,3.568145513534546,0.0,0.0,0.0,0.2674165070056915,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044732661917805,-339.7477111816406,297.0195007324219,0.5443914532661438,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091517539694905,-461.0469055175781,301.4927673339844,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695545971393585,-1826.1788330078125,304.14813232421875,0.7350602149963379,0.1176756396889686,0.1125640049576759,293.4391784667969,297.1499938964844,293.1499938964844,0.0014584315940737,-561.9225463867188,293.0126953125,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9085388183594,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.5517272949219,1.0,0.1581467986106872,0.9425952434539796,0.9425952434539796,1.0,1.0,-0.5657117962837219,0.2449302822351455,0.3207814991474151,0.0818000063300132,0.0,0.0,0.0450017899274826,25.247743606567383,25.0,-1248.6163330078125,-2960.55859375,34.582000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,298.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17654.814453125,18000.0,0.0,0.0,0.0614232867956161,0.0,0.0,0.0,0.0,1.0,0.0082318000495433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555152334272861,0.1093050688505172,-0.0537898316979408,0.0,6.233682506717741e-05,0.0,0.0,4.079801082611084,0.0,0.0,0.0,0.2690153419971466,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044732661917805,-339.7477111816406,297.0195007324219,0.5443914532661438,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091517539694905,-461.0469055175781,301.4927673339844,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695545971393585,-1826.1788330078125,304.14813232421875,0.7350602149963379,0.1176756396889686,0.1125640049576759,293.4391784667969,297.1499938964844,293.1499938964844,0.0014584315940737,-561.9225463867188,293.0126953125,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9085388183594,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.5517272949219,1.0,0.1581467986106872,0.9425952434539796,0.9425952434539796,1.0,1.0,-0.5657117962837219,0.2449302822351455,0.3207814991474151,0.0818000063300132,0.0,0.0,0.0450017899274826,25.247743606567383,25.0,-1248.6163330078125,-2960.55859375,34.582000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,298.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17654.814453125,18000.0,0.0,0.0,0.0614232867956161,0.0,0.0,0.0,0.0,1.0,0.0082318000495433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555152334272861,0.1093050688505172,-0.0537898316979408,0.0,6.233682506717741e-05,0.0,0.0,4.079801082611084,0.0,0.0,0.0,0.2690153419971466,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044417819008231,-333.70880126953125,296.9958190917969,0.5444384813308716,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.5444384813308716,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089030191302299,-448.2546691894531,301.4213562011719,0.5444384813308716,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669916123151779,-1773.0743408203125,304.1539001464844,0.73359614610672,0.1169620752334594,0.1118155941367149,293.4351501464844,297.1499938964844,293.1499938964844,0.0014745134394615,-561.6837768554688,292.96929931640625,0.5444384813308716,0.050000000745058,0.2290425449609756,290.9643249511719,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1595153808594,1.0,0.1580326855182647,0.9429333209991456,0.9429333209991456,1.0,1.0,-0.5648102760314941,0.2445092797279358,0.3203009665012359,0.0817308500409126,0.0,0.0,0.101585179567337,25.232797622680664,25.0,587.0824584960938,-3747.145751953125,34.4798698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,304.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.982421875,18000.0,0.0,0.0,0.0589116923511028,0.0,0.0,0.0,0.0,1.0,0.0026293576229363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063072830438613,0.118960365653038,-0.0126530788838863,0.0,5.978787885396741e-05,0.0,0.0,4.606985092163086,0.0,0.0,0.0,0.2717114090919494,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044417819008231,-333.70880126953125,296.9958190917969,0.5444384813308716,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.5444384813308716,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089030191302299,-448.2546691894531,301.4213562011719,0.5444384813308716,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669916123151779,-1773.0743408203125,304.1539001464844,0.73359614610672,0.1169620752334594,0.1118155941367149,293.4351501464844,297.1499938964844,293.1499938964844,0.0014745134394615,-561.6837768554688,292.96929931640625,0.5444384813308716,0.050000000745058,0.2290425449609756,290.9643249511719,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1595153808594,1.0,0.1580326855182647,0.9429333209991456,0.9429333209991456,1.0,1.0,-0.5648102760314941,0.2445092797279358,0.3203009665012359,0.0817308500409126,0.0,0.0,0.101585179567337,25.232797622680664,25.0,587.0824584960938,-3747.145751953125,34.4798698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,304.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.982421875,18000.0,0.0,0.0,0.0589116923511028,0.0,0.0,0.0,0.0,1.0,0.0026293576229363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063072830438613,0.118960365653038,-0.0126530788838863,0.0,5.978787885396741e-05,0.0,0.0,4.606985092163086,0.0,0.0,0.0,0.2717114090919494,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042855041101574,-317.63751220703125,297.2046813964844,0.5444632768630981,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5444632768630981,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230497643351,-429.2652282714844,301.4377136230469,0.5444632768630981,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635752230882644,-1703.634765625,304.1579895019531,0.7320643067359924,0.1160825714468956,0.1110476851463317,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443034840747,-503.9695129394531,293.2977905273437,0.5444632768630981,0.050000000745058,0.2290416359901428,291.4701843261719,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5007019042969,1.0,0.1579249501228332,0.9432713389396667,0.9432713389396667,1.0,1.0,-0.5638870596885681,0.2440799921751022,0.3198070526123047,0.0816554203629493,0.0,0.0,0.0161706153303384,25.22208023071289,25.0,360.5440673828125,-3260.28466796875,34.379878997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244140625,303.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.556640625,18000.0,0.0,0.0,0.062342531979084,0.0,0.0,0.0,0.0,1.0,0.0035036301705986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765631645917892,0.0977027639746666,-0.021139595657587,0.0,6.32697410765104e-05,0.0,0.0,3.7465195655822754,0.0,0.0,0.0,0.2686614990234375,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042855041101574,-317.63751220703125,297.2046813964844,0.5444632768630981,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5444632768630981,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230497643351,-429.2652282714844,301.4377136230469,0.5444632768630981,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635752230882644,-1703.634765625,304.1579895019531,0.7320643067359924,0.1160825714468956,0.1110476851463317,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443034840747,-503.9695129394531,293.2977905273437,0.5444632768630981,0.050000000745058,0.2290416359901428,291.4701843261719,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5007019042969,1.0,0.1579249501228332,0.9432713389396667,0.9432713389396667,1.0,1.0,-0.5638870596885681,0.2440799921751022,0.3198070526123047,0.0816554203629493,0.0,0.0,0.0161706153303384,25.22208023071289,25.0,360.5440673828125,-3260.28466796875,34.379878997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244140625,303.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.556640625,18000.0,0.0,0.0,0.062342531979084,0.0,0.0,0.0,0.0,1.0,0.0035036301705986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765631645917892,0.0977027639746666,-0.021139595657587,0.0,6.32697410765104e-05,0.0,0.0,3.7465195655822754,0.0,0.0,0.0,0.2686614990234375,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042494982481002,-314.7599792480469,297.1956481933594,0.5444504618644714,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098571777344,0.5444504618644714,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.008441874757409,-426.1372375488281,301.4013366699219,0.5444504618644714,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629746913909912,-1692.2288818359375,304.1576232910156,0.7311082482337952,0.115578643977642,0.1105842739343643,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000383041799,-486.7963562011719,293.2850341796875,0.5444504618644714,0.050000000745058,0.2290421277284622,291.51446533203125,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.519287109375,1.0,0.1578712314367294,0.9434403777122498,0.9434403777122498,1.0,1.0,-0.5633318424224854,0.2438270300626754,0.319504827260971,0.0815964564681053,0.0,0.0,0.0,25.2209529876709,25.0,156.6660919189453,-2414.90087890625,34.3249397277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,301.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.8984375,18000.0,0.0,0.0,0.0637039095163345,0.0,0.0,0.0,0.0,1.0,0.0061786617152392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346464328467845,0.0777420848608017,-0.0430956520140171,0.0,6.465136539191008e-05,0.0,0.0,2.953643083572388,0.0,0.0,0.0,0.2649056613445282,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042396709322929,-316.6170959472656,297.09381103515625,0.5444332957267761,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168395996094,0.5444332957267761,0.050000000745058,0.0482848994433879,293.4046325683594,297.1499938964844,293.1499938964844,0.0084810946136713,-430.8638610839844,301.32763671875,0.5444332957267761,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639272183179855,-1713.072998046875,304.1543884277344,0.7301159501075745,0.1150775924324989,0.1101065501570701,293.43798828125,297.1499938964844,293.1499938964844,0.0012390866177156,-467.7265319824219,293.12664794921875,0.5444332957267761,0.050000000745058,0.2290427684783935,291.38824462890625,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1580810546875,1.0,0.1578174829483032,0.9440407156944276,0.9440407156944276,1.0,1.0,-0.5627597570419312,0.2435748726129531,0.3191848993301391,0.081539861857891,0.0,0.0,0.0,25.220542907714844,25.0,-1026.4686279296875,-0.0,34.26911163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,298.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.796875,18000.0,0.0,0.0,0.0636494532227516,0.0,0.0,0.0,0.0,1.0,0.0109140519052743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002093500079354,0.0646189302206039,-0.0644095763564109,0.0,6.459610449383035e-05,0.0,0.0,2.41152286529541,0.0,0.0,0.0,0.2624799609184265,4.0,0.0,1.0
