time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3323669433594,297.1499938964844,293.1499938964844,0.0043578678742051,-332.1717529296875,296.6131896972656,0.5444492697715759,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943603515625,0.5444492697715759,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087252398952841,-448.5287170410156,301.06890869140625,0.5444492697715759,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0671035274863243,-1780.5252685546875,304.1488342285156,0.7285584807395935,0.1143778786063194,0.1093381345272064,293.4329833984375,297.1499938964844,293.1499938964844,0.001275866292417,-492.4318237304688,292.3673095703125,0.5444492697715759,0.050000000745058,0.229042187333107,290.6131896972656,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.82403564453125,1.0,0.1577135622501373,0.9452413320541382,0.9452413320541382,1.0,1.0,-0.5618364214897156,0.2431656271219253,0.318670779466629,0.0814690217375755,0.0,0.0,0.1308764517307281,25.21141624450684,25.0,343.67071533203125,-3739.49609375,34.171051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,304.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.669921875,18000.0,0.0,0.0,0.0575796738266944,0.0,0.0,0.0,0.0,1.0,0.0035714304540306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048741415143013,0.1267012357711792,-0.0218270886689424,0.0,5.843604958499782e-05,0.0,0.0,4.8831939697265625,0.0,0.0,0.0,0.2720273733139038,4.0,0.0,1.0
830880,293.3323669433594,297.1499938964844,293.1499938964844,0.0043578678742051,-332.1717529296875,296.6131896972656,0.5444492697715759,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943603515625,0.5444492697715759,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087252398952841,-448.5287170410156,301.06890869140625,0.5444492697715759,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0671035274863243,-1780.5252685546875,304.1488342285156,0.7285584807395935,0.1143778786063194,0.1093381345272064,293.4329833984375,297.1499938964844,293.1499938964844,0.001275866292417,-492.4318237304688,292.3673095703125,0.5444492697715759,0.050000000745058,0.229042187333107,290.6131896972656,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.82403564453125,1.0,0.1577135622501373,0.9452413320541382,0.9452413320541382,1.0,1.0,-0.5618364214897156,0.2431656271219253,0.318670779466629,0.0814690217375755,0.0,0.0,0.1308764517307281,25.21141624450684,25.0,343.67071533203125,-3739.49609375,34.171051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,304.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.669921875,18000.0,0.0,0.0,0.0575796738266944,0.0,0.0,0.0,0.0,1.0,0.0035714304540306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048741415143013,0.1267012357711792,-0.0218270886689424,0.0,5.843604958499782e-05,0.0,0.0,4.8831939697265625,0.0,0.0,0.0,0.2720273733139038,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041654803790152,-310.0638122558594,296.9795837402344,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.5445052981376648,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082233697175979,-420.5197143554688,301.15789794921875,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621008649468421,-1677.6365966796875,304.1571655273437,0.7274411916732788,0.1137255877256393,0.108767457306385,293.4332580566406,297.1499938964844,293.1499938964844,0.001149185700342,-431.9332275390625,292.9383850097656,0.5445052981376648,0.050000000745058,0.229040116071701,291.3804626464844,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.45294189453125,1.0,0.1576183438301086,0.9464420080184937,0.9464420080184937,1.0,1.0,-0.5611476898193359,0.2428561598062515,0.3182915151119232,0.0814423561096191,0.0,0.0,0.0414154157042503,25.196176528930664,25.0,497.0395812988281,-3407.21484375,34.0899772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,303.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.43359375,18000.0,0.0,0.0,0.060863584280014,0.0,0.0,0.0,0.0,1.0,0.0030352834146469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858981683850288,0.1023582220077514,-0.0164600554853677,0.0,6.176879833219573e-05,0.0,0.0,3.941975355148315,0.0,0.0,0.0,0.2695517241954803,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041654803790152,-310.0638122558594,296.9795837402344,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.5445052981376648,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082233697175979,-420.5197143554688,301.15789794921875,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621008649468421,-1677.6365966796875,304.1571655273437,0.7274411916732788,0.1137255877256393,0.108767457306385,293.4332580566406,297.1499938964844,293.1499938964844,0.001149185700342,-431.9332275390625,292.9383850097656,0.5445052981376648,0.050000000745058,0.229040116071701,291.3804626464844,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.45294189453125,1.0,0.1576183438301086,0.9464420080184937,0.9464420080184937,1.0,1.0,-0.5611476898193359,0.2428561598062515,0.3182915151119232,0.0814423561096191,0.0,0.0,0.0414154157042503,25.196176528930664,25.0,497.0395812988281,-3407.21484375,34.0899772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,303.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.43359375,18000.0,0.0,0.0,0.060863584280014,0.0,0.0,0.0,0.0,1.0,0.0030352834146469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858981683850288,0.1023582220077514,-0.0164600554853677,0.0,6.176879833219573e-05,0.0,0.0,3.941975355148315,0.0,0.0,0.0,0.2695517241954803,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040850318036973,-303.27545166015625,296.9927673339844,0.5444892644882202,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.5444892644882202,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478955060243,-413.0303649902344,301.0985107421875,0.5444892644882202,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607911050319671,-1652.512939453125,304.1568603515625,0.7257900238037109,0.1128531023859977,0.1079782843589782,293.4350280761719,297.1499938964844,293.1499938964844,0.0010536062764003,-394.5505065917969,292.96014404296875,0.5444892644882202,0.050000000745058,0.22904072701931,291.51934814453125,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.50146484375,1.0,0.1575244963169098,0.9459208846092224,0.9459208846092224,1.0,1.0,-0.5602017641067505,0.2424134463071823,0.3177883327007293,0.0813249126076698,0.0,0.0,0.0,25.19304847717285,25.0,-68.14930725097656,-1219.94482421875,33.99581527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.353515625,18000.0,0.0,0.0,0.0637003034353256,0.0,0.0,0.0,0.0,1.0,0.0082477992400527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115544721484184,0.0658729448914527,-0.054318469017744,0.0,6.464771286118776e-05,0.0,0.0,2.4830923080444336,0.0,0.0,0.0,0.2632887363433838,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040850318036973,-303.27545166015625,296.9927673339844,0.5444892644882202,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.5444892644882202,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478955060243,-413.0303649902344,301.0985107421875,0.5444892644882202,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607911050319671,-1652.512939453125,304.1568603515625,0.7257900238037109,0.1128531023859977,0.1079782843589782,293.4350280761719,297.1499938964844,293.1499938964844,0.0010536062764003,-394.5505065917969,292.96014404296875,0.5444892644882202,0.050000000745058,0.22904072701931,291.51934814453125,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.50146484375,1.0,0.1575244963169098,0.9459208846092224,0.9459208846092224,1.0,1.0,-0.5602017641067505,0.2424134463071823,0.3177883327007293,0.0813249126076698,0.0,0.0,0.0,25.19304847717285,25.0,-68.14930725097656,-1219.94482421875,33.99581527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.353515625,18000.0,0.0,0.0,0.0637003034353256,0.0,0.0,0.0,0.0,1.0,0.0082477992400527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115544721484184,0.0658729448914527,-0.054318469017744,0.0,6.464771286118776e-05,0.0,0.0,2.4830923080444336,0.0,0.0,0.0,0.2632887363433838,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042101237922906,-324.3780517578125,296.3756103515625,0.5444750785827637,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6051330566406,0.5444750785827637,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.0084440093487501,-443.0905151367188,300.7658386230469,0.5444750785827637,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666509643197059,-1775.767822265625,304.1447448730469,0.724153459072113,0.1121126934885978,0.1072016432881355,293.4317932128906,297.1499938964844,293.1499938964844,0.0010078392224386,-392.3329162597656,291.9887084960937,0.5444750785827637,0.050000000745058,0.2290412634611129,290.529541015625,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.0069274902344,290.4524230957031,1.0,0.1574315726757049,0.945399820804596,0.945399820804596,1.0,1.0,-0.5592707395553589,0.2419801950454712,0.3172905147075653,0.0812001973390579,0.0,0.0,0.1120829656720161,25.18954849243164,25.0,-310.3085327148437,-3423.658447265625,33.90291213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50445556640625,301.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17780.400390625,18000.0,0.0,0.0,0.0577846579253673,0.0,0.0,0.0,0.0,1.0,0.0057879416272044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083066314458847,0.1235533207654953,-0.0404870063066482,0.0,5.864408376510255e-05,0.0,0.0,4.701452732086182,0.0,0.0,0.0,0.2703767120838165,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042101237922906,-324.3780517578125,296.3756103515625,0.5444750785827637,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6051330566406,0.5444750785827637,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.0084440093487501,-443.0905151367188,300.7658386230469,0.5444750785827637,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666509643197059,-1775.767822265625,304.1447448730469,0.724153459072113,0.1121126934885978,0.1072016432881355,293.4317932128906,297.1499938964844,293.1499938964844,0.0010078392224386,-392.3329162597656,291.9887084960937,0.5444750785827637,0.050000000745058,0.2290412634611129,290.529541015625,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.0069274902344,290.4524230957031,1.0,0.1574315726757049,0.945399820804596,0.945399820804596,1.0,1.0,-0.5592707395553589,0.2419801950454712,0.3172905147075653,0.0812001973390579,0.0,0.0,0.1120829656720161,25.18954849243164,25.0,-310.3085327148437,-3423.658447265625,33.90291213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50445556640625,301.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17780.400390625,18000.0,0.0,0.0,0.0577846579253673,0.0,0.0,0.0,0.0,1.0,0.0057879416272044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083066314458847,0.1235533207654953,-0.0404870063066482,0.0,5.864408376510255e-05,0.0,0.0,4.701452732086182,0.0,0.0,0.0,0.2703767120838165,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.0041717272251844,-317.1156921386719,296.4755249023437,0.5445082187652588,0.050000000745058,0.0458519607782363,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70416259765625,0.5445082187652588,0.050000000745058,0.0482843220233917,293.40386962890625,297.1499938964844,293.1499938964844,0.0082375071942806,-429.9604797363281,300.7787780761719,0.5445082187652588,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0641128718852996,-1722.8408203125,304.150390625,0.723694920539856,0.1119092926383018,0.1069670990109443,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280739516019,-394.6420593261719,292.13934326171875,0.5445082187652588,0.050000000745058,0.229040041565895,290.74755859375,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038452148437,290.97235107421875,1.0,0.1573883146047592,0.9451392889022828,0.9451392889022828,1.0,1.0,-0.5589869022369385,0.2418408840894699,0.3171460032463074,0.0811725109815597,0.0,0.0,0.1218127533793449,25.18122100830078,25.0,484.7870788574219,-3770.043212890625,33.86772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,304.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17903.6328125,18000.0,0.0,0.0,0.0576658509671688,0.0,0.0,0.0,0.0,1.0,0.0030509820207953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10813669860363,0.1247437074780464,-0.0166070088744163,0.0,5.85235065955203e-05,0.0,0.0,4.822990417480469,0.0,0.0,0.0,0.272129625082016,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040682731196284,-304.9772033691406,296.70135498046875,0.5445442795753479,0.050000000745058,0.0458516925573349,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5445442795753479,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079766083508729,-414.4917602539063,300.8478088378906,0.5445442795753479,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613726414740085,-1666.6158447265625,304.1552429199219,0.7232987880706787,0.1116670072078704,0.1067613512277603,293.4294128417969,297.1499938964844,293.1499938964844,0.0009634540183469,-364.2326965332031,292.4906921386719,0.5445442795753479,0.050000000745058,0.2290387004613876,291.1932067871094,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3325500488281,1.0,0.1573473364114761,0.9453111886978148,0.9453111886978148,1.0,1.0,-0.5587374567985535,0.2417239099740982,0.3170135617256164,0.0811572670936584,0.0,0.0,0.0733995959162712,25.17255401611328,25.0,602.2490844726562,-3592.876220703125,33.835533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.568359375,18000.0,0.0,0.0,0.0593889169394969,0.0,0.0,0.0,0.0,1.0,0.0026518083177506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978360772132873,0.1106963753700256,-0.0128602953627705,0.0,6.027220297255553e-05,0.0,0.0,4.281252861022949,0.0,0.0,0.0,0.2707715630531311,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577661082148,-294.2869567871094,296.819091796875,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986877441406,0.5445534586906433,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077315527014434,-401.9580993652344,300.8365478515625,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592625252902507,-1624.8468017578125,304.1568298339844,0.7220392823219299,0.1109702661633491,0.1061621904373169,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550821221433,-320.2173156738281,292.6742858886719,0.5445534586906433,0.050000000745058,0.2290383726358413,291.50714111328125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5219116210937,1.0,0.1572669595479965,0.9456549882888794,0.9456549882888794,1.0,1.0,-0.5580178499221802,0.24140265583992,0.3166151940822601,0.0810731723904609,0.0,0.0,0.0,25.16584014892578,25.0,271.77508544921875,-3148.100341796875,33.760128021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,302.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.66796875,18000.0,0.0,0.0,0.0627958327531814,0.0,0.0,0.0,0.0,1.0,0.0038997519295662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706185698509216,0.095784455537796,-0.0251658894121646,0.0,6.372978532453999e-05,0.0,0.0,3.662384510040283,0.0,0.0,0.0,0.26815927028656,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577661082148,-294.2869567871094,296.819091796875,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986877441406,0.5445534586906433,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077315527014434,-401.9580993652344,300.8365478515625,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592625252902507,-1624.8468017578125,304.1568298339844,0.7220392823219299,0.1109702661633491,0.1061621904373169,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550821221433,-320.2173156738281,292.6742858886719,0.5445534586906433,0.050000000745058,0.2290383726358413,291.50714111328125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5219116210937,1.0,0.1572669595479965,0.9456549882888794,0.9456549882888794,1.0,1.0,-0.5580178499221802,0.24140265583992,0.3166151940822601,0.0810731723904609,0.0,0.0,0.0,25.16584014892578,25.0,271.77508544921875,-3148.100341796875,33.760128021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,302.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.66796875,18000.0,0.0,0.0,0.0627958327531814,0.0,0.0,0.0,0.0,1.0,0.0038997519295662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706185698509216,0.095784455537796,-0.0251658894121646,0.0,6.372978532453999e-05,0.0,0.0,3.662384510040283,0.0,0.0,0.0,0.26815927028656,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039766659028828,-302.8707275390625,296.4775695800781,0.5445260405540466,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5445260405540466,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078859161585569,-417.4097900390625,300.6142578125,0.5445260405540466,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626365691423416,-1695.9168701171875,304.1482849121094,0.7204766869544983,0.1102336049079895,0.1054449826478958,293.43084716796875,297.1499938964844,293.1499938964844,0.0007389698293991,-283.5146179199219,292.13604736328125,0.5445260405540466,0.050000000745058,0.2290394008159637,291.021728515625,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.6593017578125,1.0,0.1571863740682602,0.9459987878799438,0.9459987878799438,1.0,1.0,-0.5571590662002563,0.241029143333435,0.3161299526691437,0.0809470564126968,0.0,0.0,0.0267940070480108,25.165082931518555,25.0,-1393.6171875,-1741.8470458984375,33.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,298.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.71484375,18000.0,0.0,0.0,0.0615401193499565,0.0,0.0,0.0,0.0,1.0,0.011009931564331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182050764560699,0.0826090276241302,-0.0644039511680603,0.0,6.245539407245815e-05,0.0,0.0,3.0627331733703613,0.0,0.0,0.0,0.2655688524246216,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039766659028828,-302.8707275390625,296.4775695800781,0.5445260405540466,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5445260405540466,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078859161585569,-417.4097900390625,300.6142578125,0.5445260405540466,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626365691423416,-1695.9168701171875,304.1482849121094,0.7204766869544983,0.1102336049079895,0.1054449826478958,293.43084716796875,297.1499938964844,293.1499938964844,0.0007389698293991,-283.5146179199219,292.13604736328125,0.5445260405540466,0.050000000745058,0.2290394008159637,291.021728515625,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.6593017578125,1.0,0.1571863740682602,0.9459987878799438,0.9459987878799438,1.0,1.0,-0.5571590662002563,0.241029143333435,0.3161299526691437,0.0809470564126968,0.0,0.0,0.0267940070480108,25.165082931518555,25.0,-1393.6171875,-1741.8470458984375,33.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,298.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.71484375,18000.0,0.0,0.0,0.0615401193499565,0.0,0.0,0.0,0.0,1.0,0.011009931564331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182050764560699,0.0826090276241302,-0.0644039511680603,0.0,6.245539407245815e-05,0.0,0.0,3.0627331733703613,0.0,0.0,0.0,0.2655688524246216,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039946152828633,-302.8852844238281,296.3486328125,0.544577956199646,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8247985839844,0.544577956199646,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077877640724182,-412.1070556640625,300.4925842285156,0.544577956199646,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616192147135734,-1675.228271484375,304.15155029296875,0.7196313738822937,0.1098927035927772,0.1050283834338188,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808079244568,-298.2972106933594,291.9208679199219,0.544577956199646,0.050000000745058,0.2290374785661697,290.87908935546875,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.09136962890625,1.0,0.1571118235588073,0.9463425874710084,0.9463425874710084,1.0,1.0,-0.5566554069519043,0.2408062517642974,0.3158491551876068,0.0808895826339721,0.0,0.0,0.1105951368808746,25.151350021362305,25.0,565.1103515625,-3756.477294921875,33.61601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791198730469,304.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4921875,18000.0,0.0,0.0,0.0580228939652442,0.0,0.0,0.0,0.0,1.0,0.0027331656310707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080524548888206,0.1216467320919036,-0.013594277203083,0.0,5.888586019864306e-05,0.0,0.0,4.710631847381592,0.0,0.0,0.0,0.2719757854938507,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039946152828633,-302.8852844238281,296.3486328125,0.544577956199646,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8247985839844,0.544577956199646,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077877640724182,-412.1070556640625,300.4925842285156,0.544577956199646,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616192147135734,-1675.228271484375,304.15155029296875,0.7196313738822937,0.1098927035927772,0.1050283834338188,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808079244568,-298.2972106933594,291.9208679199219,0.544577956199646,0.050000000745058,0.2290374785661697,290.87908935546875,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.09136962890625,1.0,0.1571118235588073,0.9463425874710084,0.9463425874710084,1.0,1.0,-0.5566554069519043,0.2408062517642974,0.3158491551876068,0.0808895826339721,0.0,0.0,0.1105951368808746,25.151350021362305,25.0,565.1103515625,-3756.477294921875,33.61601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791198730469,304.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4921875,18000.0,0.0,0.0,0.0580228939652442,0.0,0.0,0.0,0.0,1.0,0.0027331656310707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080524548888206,0.1216467320919036,-0.013594277203083,0.0,5.888586019864306e-05,0.0,0.0,4.710631847381592,0.0,0.0,0.0,0.2719757854938507,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436243776232,-286.5780029296875,296.628173828125,0.5446231961250305,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.435546875,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452669359743,-392.0791015625,300.562255859375,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582205541431903,-1606.6470947265625,304.1564025878906,0.7188519835472107,0.1094188541173935,0.1046481728553772,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615343154408,-248.10308837890625,292.35528564453125,0.5446231961250305,0.050000000745058,0.229035809636116,291.4549255371094,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4945983886719,1.0,0.1570444852113723,0.9466863870620728,0.9466863870620728,1.0,1.0,-0.5561960339546204,0.2406006157398224,0.315595418214798,0.0808439999818801,0.0,0.0,0.0222872346639633,25.139339447021484,25.0,397.2576599121094,-3282.2138671875,33.560768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,303.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.927734375,18000.0,0.0,0.0,0.061670932918787,0.0,0.0,0.0,0.0,1.0,0.0033757339697331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787546038627624,0.0985975563526153,-0.0198429580777883,0.0,6.258815847104415e-05,0.0,0.0,3.784943819046021,0.0,0.0,0.0,0.2688621282577514,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436243776232,-286.5780029296875,296.628173828125,0.5446231961250305,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.435546875,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452669359743,-392.0791015625,300.562255859375,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582205541431903,-1606.6470947265625,304.1564025878906,0.7188519835472107,0.1094188541173935,0.1046481728553772,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615343154408,-248.10308837890625,292.35528564453125,0.5446231961250305,0.050000000745058,0.229035809636116,291.4549255371094,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4945983886719,1.0,0.1570444852113723,0.9466863870620728,0.9466863870620728,1.0,1.0,-0.5561960339546204,0.2406006157398224,0.315595418214798,0.0808439999818801,0.0,0.0,0.0222872346639633,25.139339447021484,25.0,397.2576599121094,-3282.2138671875,33.560768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,303.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.927734375,18000.0,0.0,0.0,0.061670932918787,0.0,0.0,0.0,0.0,1.0,0.0033757339697331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787546038627624,0.0985975563526153,-0.0198429580777883,0.0,6.258815847104415e-05,0.0,0.0,3.784943819046021,0.0,0.0,0.0,0.2688621282577514,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038087680004537,-283.61895751953125,296.63250732421875,0.5446169972419739,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5074157714844,0.5446169972419739,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073698880150914,-388.6208801269531,300.53228759765625,0.5446169972419739,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577034950256347,-1596.81689453125,304.1561584472656,0.7182285785675049,0.1091017797589302,0.1043662205338478,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178562180139,-231.34637451171875,292.3608093261719,0.5446169972419739,0.050000000745058,0.2290360331535339,291.513427734375,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003662109375,291.5232849121094,1.0,0.1570109575986862,0.946858286857605,0.946858286857605,1.0,1.0,-0.5558581352233887,0.2404527217149734,0.315405398607254,0.0807984620332717,0.0,0.0,0.0,25.13818359375,25.0,224.7312164306641,-2854.921142578125,33.52743148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,302.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.056640625,18000.0,0.0,0.0,0.0632080361247062,0.0,0.0,0.0,0.0,1.0,0.004850139375776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538147278130054,0.0878645703196525,-0.0340498387813568,0.0,6.414812378352508e-05,0.0,0.0,3.353489637374878,0.0,0.0,0.0,0.2663799822330475,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037881715688854,-283.35211181640625,296.5704345703125,0.5446042418479919,0.050000000745058,0.0458512566983699,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47320556640625,0.5446042418479919,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073533821851015,-389.662353515625,300.4700012207031,0.5446042418479919,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581277422606945,-1606.2010498046875,304.1542053222656,0.717544674873352,0.1087788939476013,0.1040616333484649,293.4280700683594,297.1499938964844,293.1499938964844,0.0005601494922302,-210.6306915283203,292.2616271972656,0.5446042418479919,0.050000000745058,0.2290365248918533,291.4587097167969,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.3018798828125,1.0,0.1569772958755493,0.947287142276764,0.947287142276764,1.0,1.0,-0.5554935336112976,0.2402978837490081,0.315195620059967,0.0807513892650604,0.0,0.0,0.0,25.13811492919922,25.0,-791.791015625,-0.0207502152770757,33.49259948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89556884765625,298.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.546875,18000.0,0.0,0.0,0.0637127235531807,0.0,0.0,0.0,0.0,1.0,0.0103825032711029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005889188614673,0.0633645802736282,-0.0627756640315055,0.0,6.466031481977552e-05,0.0,0.0,2.3683886528015137,0.0,0.0,0.0,0.2625344395637512,4.0,0.0,1.0
832020,293.31903076171875,297.1499938964844,293.1499938964844,0.0038942764513194,-300.9911804199219,296.0190734863281,0.5446005463600159,0.050000000745058,0.0458512865006923,294.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6782531738281,0.5446005463600159,0.050000000745058,0.0482836104929447,293.40838623046875,297.1499938964844,293.1499938964844,0.0076549812220036,-414.6598510742188,300.15509033203125,0.5446005463600159,0.050000000745058,0.0356621108949184,293.1783142089844,297.1499938964844,293.1499938964844,0.0633851736783981,-1715.02978515625,304.1440124511719,0.7167367339134216,0.1084235608577728,0.1036989912390708,293.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7435302734375,0.5446005463600159,0.050000000745058,0.229036659002304,290.5918884277344,291.1499938964844,274.7797546386719,272.2725830078125,286.25927734375,294.9982604980469,290.41461181640625,1.0,0.1569326072931289,0.947865903377533,0.947865903377533,1.0,1.0,-0.5550585389137268,0.2401131093502044,0.3149454295635223,0.08070008456707,0.0,0.0,0.0980684012174606,25.135799407958984,25.0,-522.3985595703125,-3345.74853515625,33.448970794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,301.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.95703125,18000.0,0.0,0.0,0.0583155862987041,0.0,0.0,0.0,0.0,1.0,0.0062917936593294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783421397209167,0.1219385787844657,-0.0435964353382587,0.0,5.918290844419971e-05,0.0,0.0,4.627322196960449,0.0,0.0,0.0,0.2698822617530823,4.0,0.0,1.0
832080,293.31719970703125,297.1499938964844,293.1499938964844,0.0039144358597695,-301.36944580078125,295.9657592773437,0.5446043014526367,0.050000000745058,0.0458512566983699,294.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362854003906,0.5446043014526367,0.050000000745058,0.0482835844159126,293.4078674316406,297.1499938964844,293.1499938964844,0.0076172398403286,-411.7160034179688,300.1072692871094,0.5446043014526367,0.050000000745058,0.0356620885431766,293.177734375,297.1499938964844,293.1499938964844,0.0626690313220024,-1700.1778564453125,304.1461486816406,0.7164016962051392,0.1083021089434623,0.1035469397902488,293.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.5446043014526367,0.050000000745058,0.2290365248918533,290.52789306640625,291.1499938964844,274.7726745605469,272.2698059082031,286.2548828125,294.9960021972656,290.69586181640625,1.0,0.156911700963974,0.948144793510437,0.948144793510437,1.0,1.0,-0.5548757910728455,0.2400351911783218,0.3148405849933624,0.0806810557842254,0.0,0.0,0.1341832280158996,25.1338005065918,25.0,196.92042541503903,-3664.18408203125,33.429683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49560546875,303.8017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.314453125,18000.0,0.0,0.0,0.0573445968329906,0.0,0.0,0.0,0.0,1.0,0.0041054273024201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001437753438949,0.1273562312126159,-0.0272124633193016,0.0,5.819747457280755e-05,0.0,0.0,4.892958641052246,0.0,0.0,0.0,0.2717809379100799,4.0,0.0,1.0
832140,293.3162536621094,297.1499938964844,293.1499938964844,0.0037453863769769,-280.614013671875,296.3905944824219,0.5446600914001465,0.050000000745058,0.0458508431911468,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.5446600914001465,0.050000000745058,0.0482831485569477,293.4076538085937,297.1499938964844,293.1499938964844,0.007192840334028,-383.98736572265625,300.2570495605469,0.5446600914001465,0.050000000745058,0.0356617681682109,293.1758117675781,297.1499938964844,293.1499938964844,0.0576764121651649,-1598.338134765625,304.1553955078125,0.7158275246620178,0.107995793223381,0.1032642647624015,293.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087890625,0.5446600914001465,0.050000000745058,0.2290344685316085,291.32501220703125,291.1499938964844,274.75,272.2604675292969,286.24383544921875,294.99334716796875,291.4172668457031,1.0,0.1568529158830642,0.9490025043487548,0.9490025043487548,1.0,1.0,-0.5545326471328735,0.2398863583803177,0.314646303653717,0.0806692391633987,0.0,0.0,0.0534432381391525,25.120655059814453,25.0,536.6046752929688,-3466.82421875,33.38462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.349609375,18000.0,0.0,0.0,0.0605009719729423,0.0,0.0,0.0,0.0,1.0,0.0028277388773858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902516916394233,0.1047259643673896,-0.0144742745906114,0.0,6.140079494798556e-05,0.0,0.0,4.040187835693359,0.0,0.0,0.0,0.2699606418609619,4.0,0.0,1.0
832200,293.3162536621094,297.1499938964844,293.1499938964844,0.0037453863769769,-280.614013671875,296.3905944824219,0.5446600914001465,0.050000000745058,0.0458508431911468,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.5446600914001465,0.050000000745058,0.0482831485569477,293.4076538085937,297.1499938964844,293.1499938964844,0.007192840334028,-383.98736572265625,300.2570495605469,0.5446600914001465,0.050000000745058,0.0356617681682109,293.1758117675781,297.1499938964844,293.1499938964844,0.0576764121651649,-1598.338134765625,304.1553955078125,0.7158275246620178,0.107995793223381,0.1032642647624015,293.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087890625,0.5446600914001465,0.050000000745058,0.2290344685316085,291.32501220703125,291.1499938964844,274.75,272.2604675292969,286.24383544921875,294.99334716796875,291.4172668457031,1.0,0.1568529158830642,0.9490025043487548,0.9490025043487548,1.0,1.0,-0.5545326471328735,0.2398863583803177,0.314646303653717,0.0806692391633987,0.0,0.0,0.0534432381391525,25.120655059814453,25.0,536.6046752929688,-3466.82421875,33.38462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.349609375,18000.0,0.0,0.0,0.0605009719729423,0.0,0.0,0.0,0.0,1.0,0.0028277388773858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902516916394233,0.1047259643673896,-0.0144742745906114,0.0,6.140079494798556e-05,0.0,0.0,4.040187835693359,0.0,0.0,0.0,0.2699606418609619,4.0,0.0,1.0
832260,293.3175048828125,297.1499938964844,293.1499938964844,0.0036641019396483,-273.2261657714844,296.4455261230469,0.5446576476097107,0.050000000745058,0.0458508655428886,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5095520019531,0.5446576476097107,0.050000000745058,0.0482831671833992,293.4100646972656,297.1499938964844,293.1499938964844,0.0070214951410889,-375.2069396972656,300.22119140625,0.5446576476097107,0.050000000745058,0.0356617830693721,293.1751708984375,297.1499938964844,293.1499938964844,0.0563741996884346,-1573.111328125,304.1556701660156,0.7147955894470215,0.1074686720967292,0.1028089746832847,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419738769531,0.5446576476097107,0.050000000745058,0.2290345579385757,291.51397705078125,291.1499938964844,274.7260131835937,272.2499389648437,286.23455810546875,294.99432373046875,291.519287109375,1.0,0.156795933842659,0.9488329291343688,0.9488329291343688,1.0,1.0,-0.5539864897727966,0.2396361082792282,0.3143503963947296,0.0805974826216697,0.0,0.0,0.0,25.11742210388184,25.0,159.5765838623047,-2459.931640625,33.32966613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,301.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18197.033203125,18000.0,0.0,0.0,0.0637365505099296,0.0,0.0,0.0,0.0,1.0,0.0060347085818648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364285409450531,0.0786308273673057,-0.0422022826969623,0.0,6.468450010288507e-05,0.0,0.0,2.988697052001953,0.0,0.0,0.0,0.2650252878665924,4.0,0.0,1.0
832320,293.3175048828125,297.1499938964844,293.1499938964844,0.0036641019396483,-273.2261657714844,296.4455261230469,0.5446576476097107,0.050000000745058,0.0458508655428886,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5095520019531,0.5446576476097107,0.050000000745058,0.0482831671833992,293.4100646972656,297.1499938964844,293.1499938964844,0.0070214951410889,-375.2069396972656,300.22119140625,0.5446576476097107,0.050000000745058,0.0356617830693721,293.1751708984375,297.1499938964844,293.1499938964844,0.0563741996884346,-1573.111328125,304.1556701660156,0.7147955894470215,0.1074686720967292,0.1028089746832847,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419738769531,0.5446576476097107,0.050000000745058,0.2290345579385757,291.51397705078125,291.1499938964844,274.7260131835937,272.2499389648437,286.23455810546875,294.99432373046875,291.519287109375,1.0,0.156795933842659,0.9488329291343688,0.9488329291343688,1.0,1.0,-0.5539864897727966,0.2396361082792282,0.3143503963947296,0.0805974826216697,0.0,0.0,0.0,25.11742210388184,25.0,159.5765838623047,-2459.931640625,33.32966613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,301.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18197.033203125,18000.0,0.0,0.0,0.0637365505099296,0.0,0.0,0.0,0.0,1.0,0.0060347085818648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364285409450531,0.0786308273673057,-0.0422022826969623,0.0,6.468450010288507e-05,0.0,0.0,2.988697052001953,0.0,0.0,0.0,0.2650252878665924,4.0,0.0,1.0
832380,293.3149719238281,297.1499938964844,293.1499938964844,0.003730583935976,-287.9889221191406,295.9010925292969,0.5446383953094482,0.050000000745058,0.0458510108292102,294.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.5446383953094482,0.050000000745058,0.0482833199203014,293.4106140136719,297.1499938964844,293.1499938964844,0.0072599020786583,-398.2557373046875,299.8750305175781,0.5446383953094482,0.050000000745058,0.0356618948280811,293.1744384765625,297.1499938964844,293.1499938964844,0.0616466850042343,-1682.077392578125,304.1444396972656,0.7136006355285645,0.1069805771112442,0.1022961214184761,293.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.5446383953094482,0.050000000745058,0.2290352880954742,290.7084350585937,291.1499938964844,274.7006530761719,272.2381896972656,286.22283935546875,294.9923095703125,290.42401123046875,1.0,0.156738668680191,0.9486633539199828,0.9486633539199828,1.0,1.0,-0.5533723831176758,0.2393577694892883,0.3140146136283874,0.0805092006921768,0.0,0.0,0.0767560452222824,25.116943359375,25.0,-820.9027099609375,-3263.893798828125,33.27091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,300.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.46484375,18000.0,0.0,0.0,0.0595101974904537,0.0,0.0,0.0,0.0,1.0,0.006826777011156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733462572097778,0.120045356452465,-0.0466990992426872,0.0,6.039528307155706e-05,0.0,0.0,4.541160106658936,0.0,0.0,0.0,0.269228845834732,4.0,0.0,1.0
832440,293.3149719238281,297.1499938964844,293.1499938964844,0.003730583935976,-287.9889221191406,295.9010925292969,0.5446383953094482,0.050000000745058,0.0458510108292102,294.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.5446383953094482,0.050000000745058,0.0482833199203014,293.4106140136719,297.1499938964844,293.1499938964844,0.0072599020786583,-398.2557373046875,299.8750305175781,0.5446383953094482,0.050000000745058,0.0356618948280811,293.1744384765625,297.1499938964844,293.1499938964844,0.0616466850042343,-1682.077392578125,304.1444396972656,0.7136006355285645,0.1069805771112442,0.1022961214184761,293.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.5446383953094482,0.050000000745058,0.2290352880954742,290.7084350585937,291.1499938964844,274.7006530761719,272.2381896972656,286.22283935546875,294.9923095703125,290.42401123046875,1.0,0.156738668680191,0.9486633539199828,0.9486633539199828,1.0,1.0,-0.5533723831176758,0.2393577694892883,0.3140146136283874,0.0805092006921768,0.0,0.0,0.0767560452222824,25.116943359375,25.0,-820.9027099609375,-3263.893798828125,33.27091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,300.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.46484375,18000.0,0.0,0.0,0.0595101974904537,0.0,0.0,0.0,0.0,1.0,0.006826777011156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733462572097778,0.120045356452465,-0.0466990992426872,0.0,6.039528307155706e-05,0.0,0.0,4.541160106658936,0.0,0.0,0.0,0.269228845834732,4.0,0.0,1.0
832500,293.3109130859375,297.1499938964844,293.1499938964844,0.0037651825696229,-289.4974060058594,295.80615234375,0.5446693301200867,0.050000000745058,0.0458507798612117,294.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717163085937,0.5446693301200867,0.050000000745058,0.048283077776432,293.4081726074219,297.1499938964844,293.1499938964844,0.0072267618961632,-395.4815368652344,299.795166015625,0.5446693301200867,0.050000000745058,0.0356617160141468,293.1729736328125,297.1499938964844,293.1499938964844,0.0609865821897983,-1668.2852783203125,304.1468505859375,0.7133848667144775,0.1069569289684295,0.102188192307949,293.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5446693301200867,0.050000000745058,0.2290341407060623,290.5838928222656,291.1499938964844,274.6875,272.2318420410156,286.21490478515625,294.9878845214844,290.7861633300781,1.0,0.1567125022411346,0.9485785961151124,0.9485785961151124,1.0,1.0,-0.5532405972480774,0.2392918914556503,0.3139487206935882,0.0805012658238411,0.0,0.0,0.1337136626243591,25.11006546020508,25.0,306.9794006347656,-3721.888427734375,33.25194549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,304.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8359375,18000.0,0.0,0.0,0.0577836036682128,0.0,0.0,0.0,0.0,1.0,0.0036483304575085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044601798057556,0.1270708739757537,-0.0226106941699981,0.0,5.864301056135446e-05,0.0,0.0,4.895317554473877,0.0,0.0,0.0,0.2720289230346679,4.0,0.0,1.0
832560,293.3094177246094,297.1499938964844,293.1499938964844,0.0036774822510778,-278.1436767578125,296.068603515625,0.5447244644165039,0.050000000745058,0.0458503700792789,294.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5447244644165039,0.050000000745058,0.0482826456427574,293.4070129394531,297.1499938964844,293.1499938964844,0.0070044882595539,-379.9321899414063,299.903076171875,0.5447244644165039,0.050000000745058,0.0356613993644714,293.1715393066406,297.1499938964844,293.1499938964844,0.0581789426505565,-1610.7484130859375,304.1524963378906,0.7134361267089844,0.1069458648562431,0.1021845266222953,293.4195251464844,297.1499938964844,293.1499938964844,0.0007879197364673,-299.2903747558594,291.43975830078125,0.5447244644165039,0.050000000745058,0.2290320843458175,291.0494689941406,291.1499938964844,274.67401123046875,272.2252197265625,286.2079162597656,294.9850769042969,291.2242431640625,1.0,0.1566895842552185,0.9487519264221193,0.9487519264221193,1.0,1.0,-0.5532323718070984,0.2392812967300415,0.3139510750770569,0.0805240198969841,0.0,0.0,0.0938179194927215,25.099390029907227,25.0,603.7271118164062,-3692.91552734375,33.24111557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,304.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80859375,18000.0,0.0,0.0,0.0592696517705917,0.0,0.0,0.0,0.0,1.0,0.0025017105508595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044594869017601,0.1159910485148429,-0.0115315672010183,0.0,6.015116377966479e-05,0.0,0.0,4.493285655975342,0.0,0.0,0.0,0.2714532911777496,4.0,0.0,1.0
