time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.30926513671875,297.1499938964844,293.1499938964844,0.0035620129201561,-266.12615966796875,296.27801513671875,0.5447843670845032,0.050000000745058,0.0458499267697334,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626770019531,0.5447843670845032,0.050000000745058,0.0482821799814701,293.40704345703125,297.1499938964844,293.1499938964844,0.0067628938704729,-365.2173156738281,299.9544677734375,0.5447843670845032,0.050000000745058,0.0356610529124736,293.1698303222656,297.1499938964844,293.1499938964844,0.0558971017599105,-1565.03271484375,304.1552124023437,0.7131823897361755,0.1067489981651306,0.102046899497509,293.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77642822265625,0.5447843670845032,0.050000000745058,0.2290298640727996,291.475341796875,291.1499938964844,274.64599609375,272.2110290527344,286.1955871582031,294.9837341308594,291.4998474121094,1.0,0.156647726893425,0.9490986466407776,0.9490986466407776,1.0,1.0,-0.5530630946159363,0.2391975224018097,0.3138655424118042,0.0805368348956108,0.0,0.0,0.0140060298144817,25.08680534362793,25.0,325.9051208496094,-3229.476318359375,33.21322250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,303.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.154296875,18000.0,0.0,0.0,0.0628967806696891,0.0,0.0,0.0,0.0,1.0,0.0035350078251212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755399912595748,0.0969930067658424,-0.0214530136436224,0.0,6.38322380837053e-05,0.0,0.0,3.716876268386841,0.0,0.0,0.0,0.2685311138629913,4.0,0.0,1.0
832680,293.30926513671875,297.1499938964844,293.1499938964844,0.0035620129201561,-266.12615966796875,296.27801513671875,0.5447843670845032,0.050000000745058,0.0458499267697334,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626770019531,0.5447843670845032,0.050000000745058,0.0482821799814701,293.40704345703125,297.1499938964844,293.1499938964844,0.0067628938704729,-365.2173156738281,299.9544677734375,0.5447843670845032,0.050000000745058,0.0356610529124736,293.1698303222656,297.1499938964844,293.1499938964844,0.0558971017599105,-1565.03271484375,304.1552124023437,0.7131823897361755,0.1067489981651306,0.102046899497509,293.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77642822265625,0.5447843670845032,0.050000000745058,0.2290298640727996,291.475341796875,291.1499938964844,274.64599609375,272.2110290527344,286.1955871582031,294.9837341308594,291.4998474121094,1.0,0.156647726893425,0.9490986466407776,0.9490986466407776,1.0,1.0,-0.5530630946159363,0.2391975224018097,0.3138655424118042,0.0805368348956108,0.0,0.0,0.0140060298144817,25.08680534362793,25.0,325.9051208496094,-3229.476318359375,33.21322250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,303.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.154296875,18000.0,0.0,0.0,0.0628967806696891,0.0,0.0,0.0,0.0,1.0,0.0035350078251212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755399912595748,0.0969930067658424,-0.0214530136436224,0.0,6.38322380837053e-05,0.0,0.0,3.716876268386841,0.0,0.0,0.0,0.2685311138629913,4.0,0.0,1.0
832740,293.3092956542969,297.1499938964844,293.1499938964844,0.0035236973781138,-265.58270263671875,296.1499938964844,0.5447829961776733,0.050000000745058,0.045849934220314,294.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.5447829961776733,0.050000000745058,0.048282191157341,293.4083557128906,297.1499938964844,293.1499938964844,0.0067263478413224,-366.8167724609375,299.82379150390625,0.5447829961776733,0.050000000745058,0.0356610603630542,293.1692199707031,297.1499938964844,293.1499938964844,0.0569558143615722,-1587.3760986328125,304.1513671875,0.712418258190155,0.1063753366470336,0.1017196923494339,293.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.93310546875,0.5447829961776733,0.050000000745058,0.2290299236774444,291.35699462890625,291.1499938964844,274.6166687011719,272.19561767578125,286.1822204589844,294.9820251464844,291.1044311523437,1.0,0.156606838107109,0.949445366859436,0.949445366859436,1.0,1.0,-0.5526705384254456,0.2390220314264297,0.3136484920978546,0.0804998576641082,0.0,0.0,0.0,25.084503173828125,25.0,-1103.02685546875,-0.0,33.173866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,298.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.02734375,18000.0,0.0,0.0,0.0641577839851379,0.0,0.0,0.0,0.0,1.0,0.0110778138041496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001481760700698,0.0650215893983841,-0.0648734122514724,0.0,6.511199899250641e-05,0.0,0.0,2.4253151416778564,0.0,0.0,0.0,0.2624583542346954,4.0,0.0,1.0
832800,293.3092956542969,297.1499938964844,293.1499938964844,0.0035236973781138,-265.58270263671875,296.1499938964844,0.5447829961776733,0.050000000745058,0.045849934220314,294.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.5447829961776733,0.050000000745058,0.048282191157341,293.4083557128906,297.1499938964844,293.1499938964844,0.0067263478413224,-366.8167724609375,299.82379150390625,0.5447829961776733,0.050000000745058,0.0356610603630542,293.1692199707031,297.1499938964844,293.1499938964844,0.0569558143615722,-1587.3760986328125,304.1513671875,0.712418258190155,0.1063753366470336,0.1017196923494339,293.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.93310546875,0.5447829961776733,0.050000000745058,0.2290299236774444,291.35699462890625,291.1499938964844,274.6166687011719,272.19561767578125,286.1822204589844,294.9820251464844,291.1044311523437,1.0,0.156606838107109,0.949445366859436,0.949445366859436,1.0,1.0,-0.5526705384254456,0.2390220314264297,0.3136484920978546,0.0804998576641082,0.0,0.0,0.0,25.084503173828125,25.0,-1103.02685546875,-0.0,33.173866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,298.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.02734375,18000.0,0.0,0.0,0.0641577839851379,0.0,0.0,0.0,0.0,1.0,0.0110778138041496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001481760700698,0.0650215893983841,-0.0648734122514724,0.0,6.511199899250641e-05,0.0,0.0,2.4253151416778564,0.0,0.0,0.0,0.2624583542346954,4.0,0.0,1.0
832860,293.3011779785156,297.1499938964844,293.1499938964844,0.0036332306917756,-279.2381286621094,295.654541015625,0.5448430180549622,0.050000000745058,0.0458494909107685,294.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.5448430180549622,0.050000000745058,0.0482817217707634,293.403076171875,297.1499938964844,293.1499938964844,0.006885556038469,-381.0382385253906,299.49591064453125,0.5448430180549622,0.050000000745058,0.0356607139110565,293.1664733886719,297.1499938964844,293.1499938964844,0.0602146387100219,-1653.680908203125,304.1466064453125,0.7122555375099182,0.1064353212714195,0.1016223430633544,293.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992736816406,0.5448430180549622,0.050000000745058,0.2290277034044265,290.6197204589844,291.1499938964844,274.58599853515625,272.17901611328125,286.1634826660156,294.9729309082031,290.8314208984375,1.0,0.156570479273796,0.9506781697273254,0.9506781697273254,1.0,1.0,-0.5525493621826172,0.2389756143093109,0.3135737478733063,0.0805306658148765,0.0,0.0,0.1330061256885528,25.072195053100582,25.0,353.3150939941406,-3753.4501953125,33.15082931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,304.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.15625,18000.0,0.0,0.0,0.0583654828369617,0.0,0.0,0.0,0.0,1.0,0.0033952943049371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065592318773269,0.1265922337770462,-0.0200330112129449,0.0,5.923354547121562e-05,0.0,0.0,4.88361120223999,0.0,0.0,0.0,0.2721257209777832,4.0,0.0,1.0
832920,293.3011779785156,297.1499938964844,293.1499938964844,0.0036332306917756,-279.2381286621094,295.654541015625,0.5448430180549622,0.050000000745058,0.0458494909107685,294.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.5448430180549622,0.050000000745058,0.0482817217707634,293.403076171875,297.1499938964844,293.1499938964844,0.006885556038469,-381.0382385253906,299.49591064453125,0.5448430180549622,0.050000000745058,0.0356607139110565,293.1664733886719,297.1499938964844,293.1499938964844,0.0602146387100219,-1653.680908203125,304.1466064453125,0.7122555375099182,0.1064353212714195,0.1016223430633544,293.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992736816406,0.5448430180549622,0.050000000745058,0.2290277034044265,290.6197204589844,291.1499938964844,274.58599853515625,272.17901611328125,286.1634826660156,294.9729309082031,290.8314208984375,1.0,0.156570479273796,0.9506781697273254,0.9506781697273254,1.0,1.0,-0.5525493621826172,0.2389756143093109,0.3135737478733063,0.0805306658148765,0.0,0.0,0.1330061256885528,25.072195053100582,25.0,353.3150939941406,-3753.4501953125,33.15082931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,304.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.15625,18000.0,0.0,0.0,0.0583654828369617,0.0,0.0,0.0,0.0,1.0,0.0033952943049371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065592318773269,0.1265922337770462,-0.0200330112129449,0.0,5.923354547121562e-05,0.0,0.0,4.88361120223999,0.0,0.0,0.0,0.2721257209777832,4.0,0.0,1.0
832980,293.2984313964844,297.1499938964844,293.1499938964844,0.0034840796142816,-261.3392028808594,296.0764465332031,0.5449724793434143,0.050000000745058,0.0458485297858715,294.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.5449724793434143,0.050000000745058,0.0482807084918022,293.3999938964844,297.1499938964844,293.1499938964844,0.0065506361424922,-357.6200561523437,299.6736755371094,0.5449724793434143,0.050000000745058,0.0356599688529968,293.1634826660156,297.1499938964844,293.1499938964844,0.0562771521508693,-1573.0989990234375,304.1539611816406,0.7129305601119995,0.1066315919160842,0.1018506437540054,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.5449724793434143,0.050000000745058,0.2290229052305221,291.3612365722656,291.1499938964844,274.5539855957031,272.1611633300781,286.1466064453125,294.9671630859375,291.4324035644531,1.0,0.156546950340271,0.95191091299057,0.95191091299057,1.0,1.0,-0.5528143644332886,0.239090621471405,0.3137237429618835,0.0806422084569931,0.0,0.0,0.0479127019643783,25.049251556396484,25.0,484.0707092285156,-3431.471435546875,33.154327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565795898437,304.015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.822265625,18000.0,0.0,0.0,0.0618313550949096,0.0,0.0,0.0,0.0,1.0,0.0028591025620698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876876935362815,0.1024497300386428,-0.0147620374336838,0.0,6.275096529861912e-05,0.0,0.0,3.947919368743897,0.0,0.0,0.0,0.2696428596973419,4.0,0.0,1.0
833040,293.2984313964844,297.1499938964844,293.1499938964844,0.0034840796142816,-261.3392028808594,296.0764465332031,0.5449724793434143,0.050000000745058,0.0458485297858715,294.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.5449724793434143,0.050000000745058,0.0482807084918022,293.3999938964844,297.1499938964844,293.1499938964844,0.0065506361424922,-357.6200561523437,299.6736755371094,0.5449724793434143,0.050000000745058,0.0356599688529968,293.1634826660156,297.1499938964844,293.1499938964844,0.0562771521508693,-1573.0989990234375,304.1539611816406,0.7129305601119995,0.1066315919160842,0.1018506437540054,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.5449724793434143,0.050000000745058,0.2290229052305221,291.3612365722656,291.1499938964844,274.5539855957031,272.1611633300781,286.1466064453125,294.9671630859375,291.4324035644531,1.0,0.156546950340271,0.95191091299057,0.95191091299057,1.0,1.0,-0.5528143644332886,0.239090621471405,0.3137237429618835,0.0806422084569931,0.0,0.0,0.0479127019643783,25.049251556396484,25.0,484.0707092285156,-3431.471435546875,33.154327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565795898437,304.015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.822265625,18000.0,0.0,0.0,0.0618313550949096,0.0,0.0,0.0,0.0,1.0,0.0028591025620698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876876935362815,0.1024497300386428,-0.0147620374336838,0.0,6.275096529861912e-05,0.0,0.0,3.947919368743897,0.0,0.0,0.0,0.2696428596973419,4.0,0.0,1.0
833100,293.2983093261719,297.1499938964844,293.1499938964844,0.0034456024877727,-257.7052307128906,296.1206970214844,0.5450010895729065,0.050000000745058,0.0458483174443244,294.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45928955078125,0.5450010895729065,0.050000000745058,0.0482804849743843,293.4000244140625,297.1499938964844,293.1499938964844,0.0064726760610938,-353.1923828125,299.6697082519531,0.5450010895729065,0.050000000745058,0.0356598012149333,293.1627197265625,297.1499938964844,293.1499938964844,0.0557663552463054,-1562.8787841796875,304.1541442871094,0.7129899263381958,0.1066058129072189,0.1018627807497978,293.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45928955078125,0.5450010895729065,0.050000000745058,0.2290218472480774,291.4705810546875,291.1499938964844,274.5375061035156,272.1517944335937,286.1387634277344,294.9659423828125,291.491943359375,1.0,0.1565369516611099,0.9525272846221924,0.9525272846221924,1.0,1.0,-0.552827000617981,0.239098772406578,0.3137282133102417,0.0806712657213211,0.0,0.0,0.0149442665278911,25.043949127197266,25.0,307.170654296875,-3234.945556640625,33.15053176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,303.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.099609375,18000.0,0.0,0.0,0.0635354220867157,0.0,0.0,0.0,0.0,1.0,0.0035103694535791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075575515627861,0.0967728495597839,-0.0211973320692777,0.0,6.448038038797677e-05,0.0,0.0,3.707941293716431,0.0,0.0,0.0,0.2685019671916961,4.0,0.0,1.0
833160,293.2982177734375,297.1499938964844,293.1499938964844,0.0034210453741252,-255.7206268310547,296.1146240234375,0.5450112223625183,0.050000000745058,0.0458482429385185,294.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.5450112223625183,0.050000000745058,0.048280406743288,293.4003295898437,297.1499938964844,293.1499938964844,0.0064200004562735,-350.6846923828125,299.6371154785156,0.5450112223625183,0.050000000745058,0.0356597453355789,293.1622619628906,297.1499938964844,293.1499938964844,0.0555986575782299,-1559.6783447265625,304.1536865234375,0.7128933668136597,0.106537252664566,0.1018165871500969,293.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.5450112223625183,0.050000000745058,0.2290214598178863,291.5,291.1499938964844,274.5206604003906,272.1421203613281,286.131103515625,294.9647216796875,291.5008850097656,1.0,0.1565271019935608,0.9522534012794496,0.9522534012794496,1.0,1.0,-0.5527708530426025,0.2390650808811187,0.3137057721614837,0.0806708112359047,0.0,0.0,0.0,25.04171562194824,25.0,107.12482452392578,-2340.455322265625,33.14311599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8352355957031,301.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.08203125,18000.0,0.0,0.0,0.0649332627654075,0.0,0.0,0.0,0.0,1.0,0.0063383555971086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0322462990880012,0.0763059630990028,-0.0440596602857112,0.0,6.589901022380218e-05,0.0,0.0,2.8961634635925293,0.0,0.0,0.0,0.2647034525871277,4.0,0.0,1.0
833220,293.29425048828125,297.1499938964844,293.1499938964844,0.0034907136578112,-270.3696594238281,295.5374450683594,0.5450229048728943,0.050000000745058,0.0458481572568416,294.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5450229048728943,0.050000000745058,0.0482803173363208,293.3988952636719,297.1499938964844,293.1499938964844,0.0066316444426774,-372.8056640625,299.2500305175781,0.5450229048728943,0.050000000745058,0.0356596782803535,293.1611022949219,297.1499938964844,293.1499938964844,0.0613218657672405,-1676.801025390625,304.1424560546875,0.7126366496086121,0.1064615398645401,0.1017011627554893,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5450229048728943,0.050000000745058,0.2290210425853729,290.6582946777344,291.1499938964844,274.4859924316406,272.121826171875,286.11383056640625,294.9596252441406,290.4123229980469,1.0,0.1565080434083938,0.9517055749893188,0.9517055749893188,1.0,1.0,-0.5526314973831177,0.2389862835407257,0.3136452138423919,0.0806582942605018,0.0,0.0,0.0871975421905517,25.038667678833008,25.0,-692.9818725585938,-3309.34912109375,33.127071380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,300.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.728515625,18000.0,0.0,0.0,0.0603578090667724,0.0,0.0,0.0,0.0,1.0,0.0064837168902158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755611136555671,0.1202850639820098,-0.0447239503264427,0.0,6.125550135038793e-05,0.0,0.0,4.556738376617432,0.0,0.0,0.0,0.2695181369781494,4.0,0.0,1.0
833280,293.29425048828125,297.1499938964844,293.1499938964844,0.0034907136578112,-270.3696594238281,295.5374450683594,0.5450229048728943,0.050000000745058,0.0458481572568416,294.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5450229048728943,0.050000000745058,0.0482803173363208,293.3988952636719,297.1499938964844,293.1499938964844,0.0066316444426774,-372.8056640625,299.2500305175781,0.5450229048728943,0.050000000745058,0.0356596782803535,293.1611022949219,297.1499938964844,293.1499938964844,0.0613218657672405,-1676.801025390625,304.1424560546875,0.7126366496086121,0.1064615398645401,0.1017011627554893,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5450229048728943,0.050000000745058,0.2290210425853729,290.6582946777344,291.1499938964844,274.4859924316406,272.121826171875,286.11383056640625,294.9596252441406,290.4123229980469,1.0,0.1565080434083938,0.9517055749893188,0.9517055749893188,1.0,1.0,-0.5526314973831177,0.2389862835407257,0.3136452138423919,0.0806582942605018,0.0,0.0,0.0871975421905517,25.038667678833008,25.0,-692.9818725585938,-3309.34912109375,33.127071380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,300.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.728515625,18000.0,0.0,0.0,0.0603578090667724,0.0,0.0,0.0,0.0,1.0,0.0064837168902158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755611136555671,0.1202850639820098,-0.0447239503264427,0.0,6.125550135038793e-05,0.0,0.0,4.556738376617432,0.0,0.0,0.0,0.2695181369781494,4.0,0.0,1.0
833340,293.2887268066406,297.1499938964844,293.1499938964844,0.0034394988324493,-260.5275573730469,295.7618713378906,0.5451180934906006,0.050000000745058,0.0458474531769752,294.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.5451180934906006,0.050000000745058,0.0482795760035514,293.3946228027344,297.1499938964844,293.1499938964844,0.0064020249992609,-354.6219177246094,299.32293701171875,0.5451180934906006,0.050000000745058,0.0356591306626796,293.1582946777344,297.1499938964844,293.1499938964844,0.0578687526285648,-1605.174072265625,304.1510009765625,0.7132360935211182,0.1067482084035873,0.1019140779972076,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.5451180934906006,0.050000000745058,0.2290175110101699,291.06396484375,291.1499938964844,274.45001220703125,272.1003112792969,286.09405517578125,294.9504699707031,291.2275085449219,1.0,0.1564968079328537,0.9511577486991882,0.9511577486991882,1.0,1.0,-0.5528803467750549,0.2390710711479187,0.3138092756271362,0.0807230770587921,0.0,0.0,0.0944786220788955,25.02220916748047,25.0,586.5748291015625,-3705.90478515625,33.1351432800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.0606303550302982,0.0,0.0,0.0,0.0,1.0,0.0023666364140808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046203523874282,0.1150043159723281,-0.0103839579969644,0.0,6.153210415504873e-05,0.0,0.0,4.455904960632324,0.0,0.0,0.0,0.2713943719863891,4.0,0.0,1.0
833400,293.2887268066406,297.1499938964844,293.1499938964844,0.0034394988324493,-260.5275573730469,295.7618713378906,0.5451180934906006,0.050000000745058,0.0458474531769752,294.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.5451180934906006,0.050000000745058,0.0482795760035514,293.3946228027344,297.1499938964844,293.1499938964844,0.0064020249992609,-354.6219177246094,299.32293701171875,0.5451180934906006,0.050000000745058,0.0356591306626796,293.1582946777344,297.1499938964844,293.1499938964844,0.0578687526285648,-1605.174072265625,304.1510009765625,0.7132360935211182,0.1067482084035873,0.1019140779972076,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.5451180934906006,0.050000000745058,0.2290175110101699,291.06396484375,291.1499938964844,274.45001220703125,272.1003112792969,286.09405517578125,294.9504699707031,291.2275085449219,1.0,0.1564968079328537,0.9511577486991882,0.9511577486991882,1.0,1.0,-0.5528803467750549,0.2390710711479187,0.3138092756271362,0.0807230770587921,0.0,0.0,0.0944786220788955,25.02220916748047,25.0,586.5748291015625,-3705.90478515625,33.1351432800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.0606303550302982,0.0,0.0,0.0,0.0,1.0,0.0023666364140808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046203523874282,0.1150043159723281,-0.0103839579969644,0.0,6.153210415504873e-05,0.0,0.0,4.455904960632324,0.0,0.0,0.0,0.2713943719863891,4.0,0.0,1.0
833460,293.2890014648437,297.1499938964844,293.1499938964844,0.0033373651094734,-249.9107666015625,295.9658203125,0.5451711416244507,0.050000000745058,0.0458470582962036,294.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.5451711416244507,0.050000000745058,0.048279158771038,293.3950500488281,297.1499938964844,293.1499938964844,0.0061977561563253,-341.46881103515625,299.3840026855469,0.5451711416244507,0.050000000745058,0.0356588251888752,293.1570129394531,297.1499938964844,293.1499938964844,0.0559991635382175,-1567.254638671875,304.153564453125,0.7135795950889587,0.1067991629242897,0.1020375341176986,293.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.5451711416244507,0.050000000745058,0.2290155440568924,291.45623779296875,291.1499938964844,274.41265869140625,272.0775756835937,286.07684326171875,294.9477844238281,291.4779968261719,1.0,0.1564910411834716,0.9514997005462646,0.9514997005462646,1.0,1.0,-0.5530248880386353,0.2391287684440612,0.3138960897922516,0.0807758048176765,0.0,0.0,0.0198959056288003,25.013168334960938,25.0,305.7525329589844,-3263.344482421875,33.14031219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174194335937,303.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.865234375,18000.0,0.0,0.0,0.0642054304480552,0.0,0.0,0.0,0.0,1.0,0.0033971520606428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769190564751625,0.0969614312052726,-0.0200423747301101,0.0,6.516034773085266e-05,0.0,0.0,3.716955423355103,0.0,0.0,0.0,0.26857990026474,4.0,0.0,1.0
833520,293.2890014648437,297.1499938964844,293.1499938964844,0.0033373651094734,-249.9107666015625,295.9658203125,0.5451711416244507,0.050000000745058,0.0458470582962036,294.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.5451711416244507,0.050000000745058,0.048279158771038,293.3950500488281,297.1499938964844,293.1499938964844,0.0061977561563253,-341.46881103515625,299.3840026855469,0.5451711416244507,0.050000000745058,0.0356588251888752,293.1570129394531,297.1499938964844,293.1499938964844,0.0559991635382175,-1567.254638671875,304.153564453125,0.7135795950889587,0.1067991629242897,0.1020375341176986,293.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.5451711416244507,0.050000000745058,0.2290155440568924,291.45623779296875,291.1499938964844,274.41265869140625,272.0775756835937,286.07684326171875,294.9477844238281,291.4779968261719,1.0,0.1564910411834716,0.9514997005462646,0.9514997005462646,1.0,1.0,-0.5530248880386353,0.2391287684440612,0.3138960897922516,0.0807758048176765,0.0,0.0,0.0198959056288003,25.013168334960938,25.0,305.7525329589844,-3263.344482421875,33.14031219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174194335937,303.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.865234375,18000.0,0.0,0.0,0.0642054304480552,0.0,0.0,0.0,0.0,1.0,0.0033971520606428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769190564751625,0.0969614312052726,-0.0200423747301101,0.0,6.516034773085266e-05,0.0,0.0,3.716955423355103,0.0,0.0,0.0,0.26857990026474,4.0,0.0,1.0
833580,293.2890930175781,297.1499938964844,293.1499938964844,0.00329658575356,-247.92062377929688,295.8929138183594,0.5451621413230896,0.050000000745058,0.0458471253514289,294.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.5451621413230896,0.050000000745058,0.0482792295515537,293.3963317871094,297.1499938964844,293.1499938964844,0.0061321957036852,-339.9466552734375,299.2823791503906,0.5451621413230896,0.050000000745058,0.035658873617649,293.1566772460937,297.1499938964844,293.1499938964844,0.0565627068281173,-1579.02294921875,304.1512451171875,0.7133774757385254,0.106692761182785,0.1019544377923011,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.5451621413230896,0.050000000745058,0.2290158867835998,291.4169006347656,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9453430175781,291.2510986328125,1.0,0.1564842164516449,0.9518417119979858,0.9518417119979858,1.0,1.0,-0.5529257655143738,0.2390886396169662,0.3138371407985687,0.0807707458734512,0.0,0.0,0.0,25.01428985595703,25.0,-860.2743530273438,-0.0045096585527062,33.131988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551330566406,298.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.587890625,18000.0,0.0,0.0,0.0660370364785194,0.0,0.0,0.0,0.0,1.0,0.010393438860774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005758069455623,0.0633776634931564,-0.0628018528223037,0.0,6.701919483020902e-05,0.0,0.0,2.3680968284606934,0.0,0.0,0.0,0.2625001072883606,4.0,0.0,1.0
833640,293.2890930175781,297.1499938964844,293.1499938964844,0.00329658575356,-247.92062377929688,295.8929138183594,0.5451621413230896,0.050000000745058,0.0458471253514289,294.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.5451621413230896,0.050000000745058,0.0482792295515537,293.3963317871094,297.1499938964844,293.1499938964844,0.0061321957036852,-339.9466552734375,299.2823791503906,0.5451621413230896,0.050000000745058,0.035658873617649,293.1566772460937,297.1499938964844,293.1499938964844,0.0565627068281173,-1579.02294921875,304.1512451171875,0.7133774757385254,0.106692761182785,0.1019544377923011,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.5451621413230896,0.050000000745058,0.2290158867835998,291.4169006347656,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9453430175781,291.2510986328125,1.0,0.1564842164516449,0.9518417119979858,0.9518417119979858,1.0,1.0,-0.5529257655143738,0.2390886396169662,0.3138371407985687,0.0807707458734512,0.0,0.0,0.0,25.01428985595703,25.0,-860.2743530273438,-0.0045096585527062,33.131988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551330566406,298.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.587890625,18000.0,0.0,0.0,0.0660370364785194,0.0,0.0,0.0,0.0,1.0,0.010393438860774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005758069455623,0.0633776634931564,-0.0628018528223037,0.0,6.701919483020902e-05,0.0,0.0,2.3680968284606934,0.0,0.0,0.0,0.2625001072883606,4.0,0.0,1.0
833700,293.2865295410156,297.1499938964844,293.1499938964844,0.0033552518580108,-259.1728210449219,295.4633483886719,0.5451608300209045,0.050000000745058,0.0458471365272998,294.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87158203125,0.5451608300209045,0.050000000745058,0.0482792407274246,293.3954162597656,297.1499938964844,293.1499938964844,0.0062969424761831,-356.7566833496094,298.9979248046875,0.5451608300209045,0.050000000745058,0.0356588847935199,293.1562194824219,297.1499938964844,293.1499938964844,0.060925718396902,-1668.2440185546875,304.1430358886719,0.7133008241653442,0.1066972538828849,0.1019219979643821,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87158203125,0.5451608300209045,0.050000000745058,0.2290159314870834,290.7821655273437,291.1499938964844,274.3541564941406,272.0411376953125,286.0482788085937,294.9423217773437,290.4549865722656,1.0,0.1564806848764419,0.9520126581192015,0.9520126581192015,1.0,1.0,-0.5528869032859802,0.2390742599964141,0.3138126730918884,0.0807676836848259,0.0,0.0,0.0667596012353897,25.01427459716797,25.0,-974.4290771484376,-3248.961181640625,33.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,299.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.24609375,18000.0,0.0,0.0,0.0622072704136371,0.0,0.0,0.0,0.0,1.0,0.0068620340898633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716532990336418,0.1185489669442176,-0.0468956716358661,0.0,6.313247286016122e-05,0.0,0.0,4.4821457862854,0.0,0.0,0.0,0.2687705159187317,4.0,0.0,1.0
833760,293.28240966796875,297.1499938964844,293.1499938964844,0.0034123577643185,-263.5984802246094,295.2972412109375,0.5451884269714355,0.050000000745058,0.0458469316363334,294.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469665527344,0.5451884269714355,0.050000000745058,0.0482790246605873,293.3927917480469,297.1499938964844,293.1499938964844,0.006316331680864,-357.7720947265625,298.8700561523437,0.5451884269714355,0.050000000745058,0.0356587246060371,293.1550598144531,297.1499938964844,293.1499938964844,0.0610972940921783,-1671.2210693359375,304.14422607421875,0.7134995460510254,0.1068470701575279,0.1019948720932006,293.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469665527344,0.5451884269714355,0.050000000745058,0.2290149182081222,290.54693603515625,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,294.9368591308594,290.72393798828125,1.0,0.1564788222312927,0.9521833658218384,0.9521833658218384,1.0,1.0,-0.5529723763465881,0.2391124814748764,0.3138599097728729,0.0807889550924301,0.0,0.0,0.1372919827699661,25.0095272064209,25.0,215.66378784179688,-3724.73388671875,33.131919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405822753906,303.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.375,18000.0,0.0,0.0,0.0599358156323432,0.0,0.0,0.0,0.0,1.0,0.0037293606437742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103129357099533,0.1265549808740615,-0.0234256200492382,0.0,6.082723484723829e-05,0.0,0.0,4.869765281677246,0.0,0.0,0.0,0.2718882858753204,4.0,0.0,1.0
833820,293.2804870605469,297.1499938964844,293.1499938964844,0.0032767218071967,-246.60939025878903,295.7475891113281,0.5452798008918762,0.050000000745058,0.0458462536334991,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5452798008918762,0.050000000745058,0.0482783131301403,293.390869140625,297.1499938964844,293.1499938964844,0.0060146041214466,-334.8699951171875,299.0850524902344,0.5452798008918762,0.050000000745058,0.035658199340105,293.1529235839844,297.1499938964844,293.1499938964844,0.0570068471133708,-1586.9683837890625,304.15264892578125,0.714327335357666,0.1071536540985107,0.1023114472627639,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5452798008918762,0.050000000745058,0.2290115356445312,291.2999267578125,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9306335449219,291.3832702636719,1.0,0.1564818024635315,0.952524721622467,0.952524721622467,1.0,1.0,-0.5533459782600403,0.2392750084400177,0.3140709698200226,0.0808703675866127,0.0,0.0,0.0620095357298851,24.99449920654297,25.0,498.1123352050781,-3522.287841796875,33.153133392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,304.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.400390625,18000.0,0.0,0.0,0.0630811527371406,0.0,0.0,0.0,0.0,1.0,0.0025595864281058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924533307552337,0.1044780910015106,-0.0120247602462768,0.0,6.401935388566926e-05,0.0,0.0,4.033185005187988,0.0,0.0,0.0,0.2700344622135162,4.0,0.0,1.0
833880,293.2804870605469,297.1499938964844,293.1499938964844,0.0032767218071967,-246.60939025878903,295.7475891113281,0.5452798008918762,0.050000000745058,0.0458462536334991,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5452798008918762,0.050000000745058,0.0482783131301403,293.390869140625,297.1499938964844,293.1499938964844,0.0060146041214466,-334.8699951171875,299.0850524902344,0.5452798008918762,0.050000000745058,0.035658199340105,293.1529235839844,297.1499938964844,293.1499938964844,0.0570068471133708,-1586.9683837890625,304.15264892578125,0.714327335357666,0.1071536540985107,0.1023114472627639,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5452798008918762,0.050000000745058,0.2290115356445312,291.2999267578125,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9306335449219,291.3832702636719,1.0,0.1564818024635315,0.952524721622467,0.952524721622467,1.0,1.0,-0.5533459782600403,0.2392750084400177,0.3140709698200226,0.0808703675866127,0.0,0.0,0.0620095357298851,24.99449920654297,25.0,498.1123352050781,-3522.287841796875,33.153133392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,304.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.400390625,18000.0,0.0,0.0,0.0630811527371406,0.0,0.0,0.0,0.0,1.0,0.0025595864281058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924533307552337,0.1044780910015106,-0.0120247602462768,0.0,6.401935388566926e-05,0.0,0.0,4.033185005187988,0.0,0.0,0.0,0.2700344622135162,4.0,0.0,1.0
833940,293.2810974121094,297.1499938964844,293.1499938964844,0.0032132309861481,-240.74009704589844,295.81201171875,0.5452965497970581,0.050000000745058,0.0458461306989192,294.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4645080566406,0.5452965497970581,0.050000000745058,0.0482781827449798,293.3919677734375,297.1499938964844,293.1499938964844,0.0058870571665465,-327.45196533203125,299.0670166015625,0.5452965497970581,0.050000000745058,0.0356581024825573,293.1523742675781,297.1499938964844,293.1499938964844,0.0562826208770275,-1572.31494140625,304.1528625488281,0.7145535349845886,0.1071941405534744,0.1024023815989494,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4645080566406,0.5452965497970581,0.050000000745058,0.2290109097957611,291.4683532714844,291.1499938964844,274.25,271.9742431640625,285.9950866699219,294.92803955078125,291.4739990234375,1.0,0.1564861834049224,0.9528660178184508,0.9528660178184508,1.0,1.0,-0.5534539818763733,0.2393304705619812,0.3141235411167145,0.0808880254626274,0.0,0.0,0.0041875853203237,24.991914749145508,25.0,184.0709381103516,-3180.642578125,33.16092300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446350097656,302.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.16015625,18000.0,0.0,0.0,0.066245436668396,0.0,0.0,0.0,0.0,1.0,0.0037814201787114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714123621582984,0.0953582897782325,-0.0239459313452243,0.0,6.72306923661381e-05,0.0,0.0,3.644374847412109,0.0,0.0,0.0,0.2680933773517608,4.0,0.0,1.0
834000,293.2810974121094,297.1499938964844,293.1499938964844,0.0032132309861481,-240.74009704589844,295.81201171875,0.5452965497970581,0.050000000745058,0.0458461306989192,294.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4645080566406,0.5452965497970581,0.050000000745058,0.0482781827449798,293.3919677734375,297.1499938964844,293.1499938964844,0.0058870571665465,-327.45196533203125,299.0670166015625,0.5452965497970581,0.050000000745058,0.0356581024825573,293.1523742675781,297.1499938964844,293.1499938964844,0.0562826208770275,-1572.31494140625,304.1528625488281,0.7145535349845886,0.1071941405534744,0.1024023815989494,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4645080566406,0.5452965497970581,0.050000000745058,0.2290109097957611,291.4683532714844,291.1499938964844,274.25,271.9742431640625,285.9950866699219,294.92803955078125,291.4739990234375,1.0,0.1564861834049224,0.9528660178184508,0.9528660178184508,1.0,1.0,-0.5534539818763733,0.2393304705619812,0.3141235411167145,0.0808880254626274,0.0,0.0,0.0041875853203237,24.991914749145508,25.0,184.0709381103516,-3180.642578125,33.16092300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446350097656,302.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.16015625,18000.0,0.0,0.0,0.066245436668396,0.0,0.0,0.0,0.0,1.0,0.0037814201787114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714123621582984,0.0953582897782325,-0.0239459313452243,0.0,6.72306923661381e-05,0.0,0.0,3.644374847412109,0.0,0.0,0.0,0.2680933773517608,4.0,0.0,1.0
834060,293.2796936035156,297.1499938964844,293.1499938964844,0.0032099734526127,-245.4723663330078,295.5092163085937,0.5452859997749329,0.050000000745058,0.0458462089300155,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5452859997749329,0.050000000745058,0.0482782647013664,293.3921813964844,297.1499938964844,293.1499938964844,0.0059321331791579,-336.3250732421875,298.8226623535156,0.5452859997749329,0.050000000745058,0.035658162087202,293.1520080566406,297.1499938964844,293.1499938964844,0.059576116502285,-1639.5699462890625,304.1458435058594,0.7145283818244934,0.1072044000029563,0.1023963317275047,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5452859997749329,0.050000000745058,0.2290113121271133,291.0718078613281,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239196777344,290.71392822265625,1.0,0.1564892083406448,0.953204333782196,0.953204333782196,1.0,1.0,-0.5534474849700928,0.2393421828746795,0.3141052722930908,0.0808725580573082,0.0,0.0,0.0237213131040334,24.99365234375,25.0,-1413.5389404296875,-1572.5498046875,33.16193771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,298.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.0,18000.0,0.0,0.0,0.0655300170183181,0.0,0.0,0.0,0.0,1.0,0.0108253890648484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155172795057296,0.0794128030538559,-0.0638955235481262,0.0,6.650463910773396e-05,0.0,0.0,2.946712017059326,0.0,0.0,0.0,0.2650706470012665,4.0,0.0,1.0
834120,293.2796936035156,297.1499938964844,293.1499938964844,0.0032099734526127,-245.4723663330078,295.5092163085937,0.5452859997749329,0.050000000745058,0.0458462089300155,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5452859997749329,0.050000000745058,0.0482782647013664,293.3921813964844,297.1499938964844,293.1499938964844,0.0059321331791579,-336.3250732421875,298.8226623535156,0.5452859997749329,0.050000000745058,0.035658162087202,293.1520080566406,297.1499938964844,293.1499938964844,0.059576116502285,-1639.5699462890625,304.1458435058594,0.7145283818244934,0.1072044000029563,0.1023963317275047,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5452859997749329,0.050000000745058,0.2290113121271133,291.0718078613281,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239196777344,290.71392822265625,1.0,0.1564892083406448,0.953204333782196,0.953204333782196,1.0,1.0,-0.5534474849700928,0.2393421828746795,0.3141052722930908,0.0808725580573082,0.0,0.0,0.0237213131040334,24.99365234375,25.0,-1413.5389404296875,-1572.5498046875,33.16193771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,298.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.0,18000.0,0.0,0.0,0.0655300170183181,0.0,0.0,0.0,0.0,1.0,0.0108253890648484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155172795057296,0.0794128030538559,-0.0638955235481262,0.0,6.650463910773396e-05,0.0,0.0,2.946712017059326,0.0,0.0,0.0,0.2650706470012665,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032650472130626,-249.68411254882807,295.3164978027344,0.5453508496284485,0.050000000745058,0.045845728367567,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5453508496284485,0.050000000745058,0.0482777617871761,293.38726806640625,297.1499938964844,293.1499938964844,0.0059257145039737,-336.1195068359375,298.64776611328125,0.5453508496284485,0.050000000745058,0.0356577895581722,293.1497802734375,297.1499938964844,293.1499938964844,0.059910375624895,-1645.3472900390625,304.147705078125,0.7152124643325806,0.1075998768210411,0.1026660650968551,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5453508496284485,0.050000000745058,0.2290089130401611,290.8194885253906,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0204467773437,1.0,0.1564966887235641,0.9535426497459412,0.9535426497459412,1.0,1.0,-0.5537665486335754,0.2394935190677642,0.3142730593681335,0.0809167549014091,0.0,0.0,0.1219332963228225,24.983030319213867,25.0,490.06646728515625,-3829.263671875,33.182159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,304.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.48828125,18000.0,0.0,0.0,0.0617034211754798,0.0,0.0,0.0,0.0,1.0,0.0024887213949114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107335537672042,0.1221385300159454,-0.0114049734547734,0.0,6.262112583499402e-05,0.0,0.0,4.731661319732666,0.0,0.0,0.0,0.2721165418624878,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032650472130626,-249.68411254882807,295.3164978027344,0.5453508496284485,0.050000000745058,0.045845728367567,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5453508496284485,0.050000000745058,0.0482777617871761,293.38726806640625,297.1499938964844,293.1499938964844,0.0059257145039737,-336.1195068359375,298.64776611328125,0.5453508496284485,0.050000000745058,0.0356577895581722,293.1497802734375,297.1499938964844,293.1499938964844,0.059910375624895,-1645.3472900390625,304.147705078125,0.7152124643325806,0.1075998768210411,0.1026660650968551,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5453508496284485,0.050000000745058,0.2290089130401611,290.8194885253906,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0204467773437,1.0,0.1564966887235641,0.9535426497459412,0.9535426497459412,1.0,1.0,-0.5537665486335754,0.2394935190677642,0.3142730593681335,0.0809167549014091,0.0,0.0,0.1219332963228225,24.983030319213867,25.0,490.06646728515625,-3829.263671875,33.182159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,304.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.48828125,18000.0,0.0,0.0,0.0617034211754798,0.0,0.0,0.0,0.0,1.0,0.0024887213949114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107335537672042,0.1221385300159454,-0.0114049734547734,0.0,6.262112583499402e-05,0.0,0.0,4.731661319732666,0.0,0.0,0.0,0.2721165418624878,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031949123367667,-241.35011291503903,295.54766845703125,0.5454005599021912,0.050000000745058,0.0458453632891178,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5454005599021912,0.050000000745058,0.048277374356985,293.38629150390625,297.1499938964844,293.1499938964844,0.005785372108221,-325.4072265625,298.7655334472656,0.5454005599021912,0.050000000745058,0.0356575027108192,293.1487731933594,297.1499938964844,293.1499938964844,0.0580430403351783,-1606.8179931640625,304.1514587402344,0.7157577276229858,0.1078041940927505,0.1028835549950599,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5454005599021912,0.050000000745058,0.2290070801973343,291.1972351074219,291.1499938964844,274.13751220703125,271.89959716796875,285.9352111816406,294.91015625,291.3096008300781,1.0,0.1565037816762924,0.9537118077278136,0.9537118077278136,1.0,1.0,-0.5540241599082947,0.2396111637353897,0.3144129812717438,0.0809569507837295,0.0,0.0,0.0799397379159927,24.9750919342041,25.0,533.8178100585938,-3638.53466796875,33.19908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448059082031,304.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.333984375,18000.0,0.0,0.0,0.0634417235851287,0.0,0.0,0.0,0.0,1.0,0.0022799875587224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990635529160499,0.1087338998913765,-0.0096703469753265,0.0,6.438528362195939e-05,0.0,0.0,4.207165718078613,0.0,0.0,0.0,0.2706818878650665,4.0,0.0,1.0
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.0031489916145801,-236.6122894287109,295.64849853515625,0.5454288125038147,0.050000000745058,0.0458451546728611,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.5454288125038147,0.050000000745058,0.0482771545648574,293.38629150390625,297.1499938964844,293.1499938964844,0.0056980433873832,-319.51983642578125,298.8016662597656,0.5454288125038147,0.050000000745058,0.0356573425233364,293.1482238769531,297.1499938964844,293.1499938964844,0.0572618171572685,-1590.7459716796875,304.152587890625,0.7161369919776917,0.1079289689660072,0.1030385643243789,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.5454288125038147,0.050000000745058,0.2290060371160507,291.3806457519531,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.908203125,291.4217834472656,1.0,0.1565115302801132,0.9538805484771729,0.9538805484771729,1.0,1.0,-0.5542082190513611,0.2396991997957229,0.3145090341567993,0.0809794291853904,0.0,0.0,0.0452780686318874,24.970733642578125,25.0,380.2593688964844,-3419.89697265625,33.21242141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.076171875,18000.0,0.0,0.0,0.0651821866631507,0.0,0.0,0.0,0.0,1.0,0.0028196331113576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085312582552433,0.0996861681342125,-0.0143735855817794,0.0,6.615163874812424e-05,0.0,0.0,3.8356101512908936,0.0,0.0,0.0,0.2692562937736511,4.0,0.0,1.0
