time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031045749783515,-232.86129760742188,295.6557922363281,0.5454366207122803,0.050000000745058,0.0458450950682163,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530334472656,0.5454366207122803,0.050000000745058,0.0482770912349224,293.38690185546875,297.1499938964844,293.1499938964844,0.0056036789901554,-314.4413146972656,298.7507629394531,0.5454366207122803,0.050000000745058,0.0356572978198528,293.1478271484375,297.1499938964844,293.1499938964844,0.0570567622780799,-1586.4361572265625,304.15203857421875,0.7164834141731262,0.1080560907721519,0.1031892299652099,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530334472656,0.5454366207122803,0.050000000745058,0.2290057390928268,291.4541931152344,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9043884277344,291.4539794921875,1.0,0.156526431441307,0.9542181491851808,0.9542181491851808,1.0,1.0,-0.5543885231018066,0.2398004382848739,0.3145880699157715,0.0809772163629531,0.0,0.0,0.0,24.96997261047364,25.0,104.11978149414062,-2934.13134765625,33.22879409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,301.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.94921875,18000.0,0.0,0.0,0.0679517462849617,0.0,0.0,0.0,0.0,1.0,0.0046644490212202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563446246087551,0.0888066217303276,-0.0324619971215724,0.0,6.896238483022898e-05,0.0,0.0,3.3867337703704834,0.0,0.0,0.0,0.2665354311466217,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031045749783515,-232.86129760742188,295.6557922363281,0.5454366207122803,0.050000000745058,0.0458450950682163,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530334472656,0.5454366207122803,0.050000000745058,0.0482770912349224,293.38690185546875,297.1499938964844,293.1499938964844,0.0056036789901554,-314.4413146972656,298.7507629394531,0.5454366207122803,0.050000000745058,0.0356572978198528,293.1478271484375,297.1499938964844,293.1499938964844,0.0570567622780799,-1586.4361572265625,304.15203857421875,0.7164834141731262,0.1080560907721519,0.1031892299652099,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530334472656,0.5454366207122803,0.050000000745058,0.2290057390928268,291.4541931152344,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9043884277344,291.4539794921875,1.0,0.156526431441307,0.9542181491851808,0.9542181491851808,1.0,1.0,-0.5543885231018066,0.2398004382848739,0.3145880699157715,0.0809772163629531,0.0,0.0,0.0,24.96997261047364,25.0,104.11978149414062,-2934.13134765625,33.22879409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,301.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.94921875,18000.0,0.0,0.0,0.0679517462849617,0.0,0.0,0.0,0.0,1.0,0.0046644490212202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563446246087551,0.0888066217303276,-0.0324619971215724,0.0,6.896238483022898e-05,0.0,0.0,3.3867337703704834,0.0,0.0,0.0,0.2665354311466217,4.0,0.0,1.0
834540,293.2688903808594,297.1499938964844,293.1499938964844,0.0031390895601361,-242.7588806152344,295.1694030761719,0.5454391241073608,0.050000000745058,0.0458450764417648,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673400878906,0.5454391241073608,0.050000000745058,0.0482770726084709,293.3854064941406,297.1499938964844,293.1499938964844,0.0057186135090887,-329.8340148925781,298.3828430175781,0.5454391241073608,0.050000000745058,0.0356572829186916,293.1471862792969,297.1499938964844,293.1499938964844,0.0621805340051651,-1691.274658203125,304.1421813964844,0.7167800068855286,0.108238510787487,0.1033206284046173,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673400878906,0.5454391241073608,0.050000000745058,0.2290056496858596,290.779052734375,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.4564208984375,1.0,0.1565408855676651,0.9545556902885436,0.9545556902885436,1.0,1.0,-0.5545459985733032,0.2398967146873474,0.3146493136882782,0.0809601247310638,0.0,0.0,0.0692727342247963,24.96992301940918,25.0,-936.72216796875,-3279.634765625,33.24368667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,299.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.353515625,18000.0,0.0,0.0,0.0645445436239242,0.0,0.0,0.0,0.0,1.0,0.0066152135841548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722229778766632,0.1177049279212951,-0.0454819537699222,0.0,6.550450780196115e-05,0.0,0.0,4.452513694763184,0.0,0.0,0.0,0.2688314914703369,4.0,0.0,1.0
834600,293.2688903808594,297.1499938964844,293.1499938964844,0.0031390895601361,-242.7588806152344,295.1694030761719,0.5454391241073608,0.050000000745058,0.0458450764417648,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673400878906,0.5454391241073608,0.050000000745058,0.0482770726084709,293.3854064941406,297.1499938964844,293.1499938964844,0.0057186135090887,-329.8340148925781,298.3828430175781,0.5454391241073608,0.050000000745058,0.0356572829186916,293.1471862792969,297.1499938964844,293.1499938964844,0.0621805340051651,-1691.274658203125,304.1421813964844,0.7167800068855286,0.108238510787487,0.1033206284046173,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673400878906,0.5454391241073608,0.050000000745058,0.2290056496858596,290.779052734375,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.4564208984375,1.0,0.1565408855676651,0.9545556902885436,0.9545556902885436,1.0,1.0,-0.5545459985733032,0.2398967146873474,0.3146493136882782,0.0809601247310638,0.0,0.0,0.0692727342247963,24.96992301940918,25.0,-936.72216796875,-3279.634765625,33.24368667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,299.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.353515625,18000.0,0.0,0.0,0.0645445436239242,0.0,0.0,0.0,0.0,1.0,0.0066152135841548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722229778766632,0.1177049279212951,-0.0454819537699222,0.0,6.550450780196115e-05,0.0,0.0,4.452513694763184,0.0,0.0,0.0,0.2688314914703369,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031395708210766,-239.0150756835937,295.2747497558594,0.5455294251441956,0.050000000745058,0.0458444096148014,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92010498046875,0.5455294251441956,0.050000000745058,0.0482763722538948,293.3800048828125,297.1499938964844,293.1499938964844,0.0056027960963547,-319.15771484375,298.3983154296875,0.5455294251441956,0.050000000745058,0.0356567651033401,293.1446838378906,297.1499938964844,293.1499938964844,0.0600549504160881,-1646.0413818359375,304.1488647460937,0.7179037928581238,0.10881157964468,0.1037836447358131,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92010498046875,0.5455294251441956,0.050000000745058,0.2290023267269134,290.97076416015625,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.13720703125,1.0,0.156561940908432,0.9548921585083008,0.9548921585083008,1.0,1.0,-0.5550953149795532,0.2401604652404785,0.3149348795413971,0.0810160413384437,0.0,0.0,0.1089301109313964,24.95564842224121,25.0,529.2521362304688,-3806.470947265625,33.282344818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,304.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.0635556280612945,0.0,0.0,0.0,0.0,1.0,0.0021501206792891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108624093234539,0.1172722354531288,-0.0086481403559446,0.0,6.450087676057592e-05,0.0,0.0,4.546990394592285,0.0,0.0,0.0,0.2717218995094299,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031395708210766,-239.0150756835937,295.2747497558594,0.5455294251441956,0.050000000745058,0.0458444096148014,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92010498046875,0.5455294251441956,0.050000000745058,0.0482763722538948,293.3800048828125,297.1499938964844,293.1499938964844,0.0056027960963547,-319.15771484375,298.3983154296875,0.5455294251441956,0.050000000745058,0.0356567651033401,293.1446838378906,297.1499938964844,293.1499938964844,0.0600549504160881,-1646.0413818359375,304.1488647460937,0.7179037928581238,0.10881157964468,0.1037836447358131,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92010498046875,0.5455294251441956,0.050000000745058,0.2290023267269134,290.97076416015625,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.13720703125,1.0,0.156561940908432,0.9548921585083008,0.9548921585083008,1.0,1.0,-0.5550953149795532,0.2401604652404785,0.3149348795413971,0.0810160413384437,0.0,0.0,0.1089301109313964,24.95564842224121,25.0,529.2521362304688,-3806.470947265625,33.282344818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,304.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.0635556280612945,0.0,0.0,0.0,0.0,1.0,0.0021501206792891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108624093234539,0.1172722354531288,-0.0086481403559446,0.0,6.450087676057592e-05,0.0,0.0,4.546990394592285,0.0,0.0,0.0,0.2717218995094299,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030467137694358,-229.0184326171875,295.52001953125,0.5456010103225708,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.5456010103225708,0.050000000745058,0.0482758171856403,293.3788757324219,297.1499938964844,293.1499938964844,0.0054264608770608,-306.5432434082031,298.50604248046875,0.5456010103225708,0.050000000745058,0.035656351596117,293.143310546875,297.1499938964844,293.1499938964844,0.0582860112190246,-1609.1724853515625,304.1519470214844,0.71898353099823,0.1092268675565719,0.1042405217885971,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.5456010103225708,0.050000000745058,0.2289996892213821,291.38922119140625,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.414306640625,1.0,0.1565894037485122,0.9552285671234132,0.9552285671234132,1.0,1.0,-0.5556387305259705,0.2404255867004394,0.315213143825531,0.0810621976852417,0.0,0.0,0.0415514335036277,24.94489479064941,25.0,309.0177307128906,-3399.76904296875,33.32379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,303.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.603515625,18000.0,0.0,0.0,0.0669107213616371,0.0,0.0,0.0,0.0,1.0,0.0028879586607217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831643417477607,0.0981717556715011,-0.01500741019845,0.0,6.790587940486148e-05,0.0,0.0,3.772227287292481,0.0,0.0,0.0,0.2689832746982574,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030467137694358,-229.0184326171875,295.52001953125,0.5456010103225708,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.5456010103225708,0.050000000745058,0.0482758171856403,293.3788757324219,297.1499938964844,293.1499938964844,0.0054264608770608,-306.5432434082031,298.50604248046875,0.5456010103225708,0.050000000745058,0.035656351596117,293.143310546875,297.1499938964844,293.1499938964844,0.0582860112190246,-1609.1724853515625,304.1519470214844,0.71898353099823,0.1092268675565719,0.1042405217885971,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.5456010103225708,0.050000000745058,0.2289996892213821,291.38922119140625,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.414306640625,1.0,0.1565894037485122,0.9552285671234132,0.9552285671234132,1.0,1.0,-0.5556387305259705,0.2404255867004394,0.315213143825531,0.0810621976852417,0.0,0.0,0.0415514335036277,24.94489479064941,25.0,309.0177307128906,-3399.76904296875,33.32379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,303.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.603515625,18000.0,0.0,0.0,0.0669107213616371,0.0,0.0,0.0,0.0,1.0,0.0028879586607217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831643417477607,0.0981717556715011,-0.01500741019845,0.0,6.790587940486148e-05,0.0,0.0,3.772227287292481,0.0,0.0,0.0,0.2689832746982574,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030265189707279,-227.3000946044922,295.525634765625,0.545610249042511,0.050000000745058,0.0458438135683536,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.545610249042511,0.050000000745058,0.0482757426798343,293.37872314453125,297.1499938964844,293.1499938964844,0.0053833276033401,-304.1552429199219,298.4834289550781,0.545610249042511,0.050000000745058,0.0356562994420528,293.14306640625,297.1499938964844,293.1499938964844,0.0582463704049587,-1608.1483154296875,304.15167236328125,0.719310998916626,0.1093647330999374,0.1043858975172042,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.545610249042511,0.050000000745058,0.2289993464946746,291.425048828125,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.87847900390625,291.4302062988281,1.0,0.1566032618284225,0.9553967714309692,0.9553967714309692,1.0,1.0,-0.5558125376701355,0.2405191510915756,0.315293401479721,0.0810607150197029,0.0,0.0,0.0193669479340314,24.943878173828125,25.0,174.2559814453125,-3271.14208984375,33.33934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86199951171875,302.73248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.474609375,18000.0,0.0,0.0,0.0682948380708694,0.0,0.0,0.0,0.0,1.0,0.0034465512726455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752932429313659,0.095814362168312,-0.0205211155116558,0.0,6.931057578185573e-05,0.0,0.0,3.666618585586548,0.0,0.0,0.0,0.2683063447475433,4.0,0.0,1.0
834960,293.2613220214844,297.1499938964844,293.1499938964844,0.0030120690353214,-226.22048950195312,295.5107116699219,0.5456138849258423,0.050000000745058,0.0458437874913215,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.5456138849258423,0.050000000745058,0.0482757166028022,293.3783569335937,297.1499938964844,293.1499938964844,0.005348939448595,-302.4693298339844,298.447509765625,0.5456138849258423,0.050000000745058,0.035656277090311,293.142822265625,297.1499938964844,293.1499938964844,0.0583449155092239,-1609.95458984375,304.15118408203125,0.7195917963981628,0.109497919678688,0.1045129299163818,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.5456138849258423,0.050000000745058,0.2289992123842239,291.429443359375,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,294.8755187988281,291.4271240234375,1.0,0.1566170006990432,0.9555625319480896,0.9555625319480896,1.0,1.0,-0.5559647679328918,0.2406048476696014,0.3153599202632904,0.081052042543888,0.0,0.0,0.0002035683282883,24.94374656677246,25.0,72.43830108642578,-3033.74951171875,33.35369110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116760253906,301.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.849609375,18000.0,0.0,0.0,0.0694306343793869,0.0,0.0,0.0,0.0,1.0,0.0044038696214556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610777325928211,0.0911775752902031,-0.0300998464226722,0.0,7.046326936688274e-05,0.0,0.0,3.478092908859253,0.0,0.0,0.0,0.2669793963432312,4.0,0.0,1.0
835020,293.2575378417969,297.1499938964844,293.1499938964844,0.0030405293218791,-235.0360412597656,295.0550537109375,0.5456312298774719,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.5456312298774719,0.050000000745058,0.0482755787670612,293.37548828125,297.1499938964844,293.1499938964844,0.0054438803344964,-316.0986328125,298.0923767089844,0.5456312298774719,0.050000000745058,0.0356561802327632,293.1419677734375,297.1499938964844,293.1499938964844,0.0633589178323745,-1712.66015625,304.14178466796875,0.7202448844909668,0.109853558242321,0.1048053130507469,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.5456312298774719,0.050000000745058,0.2289985716342926,290.80157470703125,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8673095703125,290.47479248046875,1.0,0.1566451787948608,0.9558940529823304,0.9558940529823304,1.0,1.0,-0.5563144087791443,0.2407984733581543,0.31551593542099,0.0810366496443748,0.0,0.0,0.0665550157427787,24.9417667388916,25.0,-951.135009765625,-3288.93115234375,33.38507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,299.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.177734375,18000.0,0.0,0.0,0.0662624537944793,0.0,0.0,0.0,0.0,1.0,0.006524936761707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071945808827877,0.1169007495045661,-0.0449549444019794,0.0,6.724796548951417e-05,0.0,0.0,4.422561168670654,0.0,0.0,0.0,0.2687377333641052,4.0,0.0,1.0
835080,293.2575378417969,297.1499938964844,293.1499938964844,0.0030405293218791,-235.0360412597656,295.0550537109375,0.5456312298774719,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.5456312298774719,0.050000000745058,0.0482755787670612,293.37548828125,297.1499938964844,293.1499938964844,0.0054438803344964,-316.0986328125,298.0923767089844,0.5456312298774719,0.050000000745058,0.0356561802327632,293.1419677734375,297.1499938964844,293.1499938964844,0.0633589178323745,-1712.66015625,304.14178466796875,0.7202448844909668,0.109853558242321,0.1048053130507469,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.5456312298774719,0.050000000745058,0.2289985716342926,290.80157470703125,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8673095703125,290.47479248046875,1.0,0.1566451787948608,0.9558940529823304,0.9558940529823304,1.0,1.0,-0.5563144087791443,0.2407984733581543,0.31551593542099,0.0810366496443748,0.0,0.0,0.0665550157427787,24.9417667388916,25.0,-951.135009765625,-3288.93115234375,33.38507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,299.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.177734375,18000.0,0.0,0.0,0.0662624537944793,0.0,0.0,0.0,0.0,1.0,0.006524936761707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071945808827877,0.1169007495045661,-0.0449549444019794,0.0,6.724796548951417e-05,0.0,0.0,4.422561168670654,0.0,0.0,0.0,0.2687377333641052,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.003053261199966,-232.7335205078125,295.1383972167969,0.5457350015640259,0.050000000745058,0.0458428934216499,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9010009765625,0.5457350015640259,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053559564985334,-307.3731384277344,298.09942626953125,0.5457350015640259,0.050000000745058,0.0356555841863155,293.1392822265625,297.1499938964844,293.1499938964844,0.061631791293621,-1675.13720703125,304.14794921875,0.721697986125946,0.1105996966361999,0.1054297611117363,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9010009765625,0.5457350015640259,0.050000000745058,0.2289947569370269,290.9496459960937,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539428710937,291.1098327636719,1.0,0.1566807478666305,0.956225574016571,0.956225574016571,1.0,1.0,-0.5570565462112427,0.2411599308252334,0.315896600484848,0.0810944437980651,0.0,0.0,0.1119636595249176,24.925874710083008,25.0,497.1861877441406,-3835.50341796875,33.44068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,304.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.087890625,18000.0,0.0,0.0,0.0650737434625625,0.0,0.0,0.0,0.0,1.0,0.0020944618154317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091453060507774,0.1173689737915992,-0.0082236696034669,0.0,6.60415826132521e-05,0.0,0.0,4.550612449645996,0.0,0.0,0.0,0.2717432081699371,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.003053261199966,-232.7335205078125,295.1383972167969,0.5457350015640259,0.050000000745058,0.0458428934216499,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9010009765625,0.5457350015640259,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053559564985334,-307.3731384277344,298.09942626953125,0.5457350015640259,0.050000000745058,0.0356555841863155,293.1392822265625,297.1499938964844,293.1499938964844,0.061631791293621,-1675.13720703125,304.14794921875,0.721697986125946,0.1105996966361999,0.1054297611117363,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9010009765625,0.5457350015640259,0.050000000745058,0.2289947569370269,290.9496459960937,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539428710937,291.1098327636719,1.0,0.1566807478666305,0.956225574016571,0.956225574016571,1.0,1.0,-0.5570565462112427,0.2411599308252334,0.315896600484848,0.0810944437980651,0.0,0.0,0.1119636595249176,24.925874710083008,25.0,497.1861877441406,-3835.50341796875,33.44068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,304.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.087890625,18000.0,0.0,0.0,0.0650737434625625,0.0,0.0,0.0,0.0,1.0,0.0020944618154317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091453060507774,0.1173689737915992,-0.0082236696034669,0.0,6.60415826132521e-05,0.0,0.0,4.550612449645996,0.0,0.0,0.0,0.2717432081699371,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029681217856705,-223.4437713623047,295.3860168457031,0.545823872089386,0.050000000745058,0.0458422414958477,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.545823872089386,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.005196186248213,-295.58795166015625,298.2183532714844,0.545823872089386,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600453428924083,-1641.4371337890625,304.15106201171875,0.723147451877594,0.1112097203731536,0.1060661822557449,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.545823872089386,0.050000000745058,0.2289914786815643,291.3568115234375,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,294.8463134765625,291.381591796875,1.0,0.156723752617836,0.956555426120758,0.956555426120758,1.0,1.0,-0.5578141808509827,0.2415289282798767,0.3162852525711059,0.0811531171202659,0.0,0.0,0.0499590337276458,24.913021087646484,25.0,298.8270874023437,-3456.662109375,33.50070571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,303.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.470703125,18000.0,0.0,0.0,0.0682840943336486,0.0,0.0,0.0,0.0,1.0,0.0026928121224045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855230093002319,0.0987127125263214,-0.0131897022947669,0.0,6.929967639734969e-05,0.0,0.0,3.796063899993897,0.0,0.0,0.0,0.269136518239975,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029681217856705,-223.4437713623047,295.3860168457031,0.545823872089386,0.050000000745058,0.0458422414958477,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.545823872089386,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.005196186248213,-295.58795166015625,298.2183532714844,0.545823872089386,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600453428924083,-1641.4371337890625,304.15106201171875,0.723147451877594,0.1112097203731536,0.1060661822557449,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.545823872089386,0.050000000745058,0.2289914786815643,291.3568115234375,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,294.8463134765625,291.381591796875,1.0,0.156723752617836,0.956555426120758,0.956555426120758,1.0,1.0,-0.5578141808509827,0.2415289282798767,0.3162852525711059,0.0811531171202659,0.0,0.0,0.0499590337276458,24.913021087646484,25.0,298.8270874023437,-3456.662109375,33.50070571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,303.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.470703125,18000.0,0.0,0.0,0.0682840943336486,0.0,0.0,0.0,0.0,1.0,0.0026928121224045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855230093002319,0.0987127125263214,-0.0131897022947669,0.0,6.929967639734969e-05,0.0,0.0,3.796063899993897,0.0,0.0,0.0,0.269136518239975,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029380465857684,-220.9741058349609,295.3837280273437,0.5458541512489319,0.050000000745058,0.0458420179784297,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458541512489319,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.0051259649917483,-291.7774658203125,298.167724609375,0.5458541512489319,0.050000000745058,0.0356549024581909,293.1368713378906,297.1499938964844,293.1499938964844,0.0602520108222961,-1644.8834228515625,304.1503295898437,0.724147617816925,0.1116743758320808,0.1065238565206527,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458541512489319,0.050000000745058,0.2289903610944748,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3961486816406,1.0,0.1567678451538086,0.9568853378295898,0.9568853378295898,1.0,1.0,-0.5583613514900208,0.241809457540512,0.3165518939495086,0.0811690837144851,0.0,0.0,0.012820872478187,24.90996551513672,25.0,78.11992645263672,-3247.14501953125,33.550018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,302.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.970703125,18000.0,0.0,0.0,0.0707428678870201,0.0,0.0,0.0,0.0,1.0,0.0036878739483654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726584941148758,0.0956329777836799,-0.0229744836688041,0.0,7.179501699283719e-05,0.0,0.0,3.653420209884644,0.0,0.0,0.0,0.2680966556072235,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029380465857684,-220.9741058349609,295.3837280273437,0.5458541512489319,0.050000000745058,0.0458420179784297,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458541512489319,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.0051259649917483,-291.7774658203125,298.167724609375,0.5458541512489319,0.050000000745058,0.0356549024581909,293.1368713378906,297.1499938964844,293.1499938964844,0.0602520108222961,-1644.8834228515625,304.1503295898437,0.724147617816925,0.1116743758320808,0.1065238565206527,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458541512489319,0.050000000745058,0.2289903610944748,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3961486816406,1.0,0.1567678451538086,0.9568853378295898,0.9568853378295898,1.0,1.0,-0.5583613514900208,0.241809457540512,0.3165518939495086,0.0811690837144851,0.0,0.0,0.012820872478187,24.90996551513672,25.0,78.11992645263672,-3247.14501953125,33.550018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,302.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.970703125,18000.0,0.0,0.0,0.0707428678870201,0.0,0.0,0.0,0.0,1.0,0.0036878739483654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726584941148758,0.0956329777836799,-0.0229744836688041,0.0,7.179501699283719e-05,0.0,0.0,3.653420209884644,0.0,0.0,0.0,0.2680966556072235,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029281913302838,-220.3364105224609,295.3637084960937,0.5458657145500183,0.050000000745058,0.0458419322967529,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5458657145500183,0.050000000745058,0.0482737608253955,293.3638916015625,297.1499938964844,293.1499938964844,0.0050990474410355,-290.5537414550781,298.1296081542969,0.5458657145500183,0.050000000745058,0.0356548354029655,293.13653564453125,297.1499938964844,293.1499938964844,0.0605068244040012,-1649.715087890625,304.1498107910156,0.724621057510376,0.1119104921817779,0.1067427694797515,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5458657145500183,0.050000000745058,0.2289899438619613,291.38916015625,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,294.8354187011719,291.3787841796875,1.0,0.1567901372909546,0.9570502638816832,0.9570502638816832,1.0,1.0,-0.5586232542991638,0.2419445663690567,0.3166787028312683,0.0811752602458,0.0,0.0,0.0,24.909048080444336,25.0,-47.1729850769043,-2558.01318359375,33.574161529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,300.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.359375,18000.0,0.0,0.0,0.0716131478548049,0.0,0.0,0.0,0.0,1.0,0.0060142967849969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.037945844233036,0.0799843817949295,-0.0420385338366031,0.0,7.267824548762292e-05,0.0,0.0,3.035691022872925,0.0,0.0,0.0,0.2651031017303467,4.0,0.0,1.0
835560,293.24530029296875,297.1499938964844,293.1499938964844,0.0029207956977188,-221.61610412597656,295.2525634765625,0.5458803772926331,0.050000000745058,0.0458418242633342,294.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.5458803772926331,0.050000000745058,0.0482736490666866,293.3625183105469,297.1499938964844,293.1499938964844,0.0051032528281211,-293.18798828125,298.0288391113281,0.5458803772926331,0.050000000745058,0.0356547497212886,293.1360778808594,297.1499938964844,293.1499938964844,0.0620764233171939,-1681.6776123046875,304.1468811035156,0.7251225709915161,0.1121677309274673,0.106974110007286,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.5458803772926331,0.050000000745058,0.2289893925189972,291.2460327148437,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8311462402344,291.02166748046875,1.0,0.1568128168582916,0.9572722315788268,0.9572722315788268,1.0,1.0,-0.5588998794555664,0.2420864403247833,0.3168134093284607,0.0811858624219894,0.0,0.0,0.0034379041753709,24.90765380859375,25.0,-1136.0516357421875,-0.0,33.599266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,298.14697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.666015625,18000.0,0.0,0.0,0.0712982639670372,0.0,0.0,0.0,0.0,1.0,0.0108378920704126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004853970895055,0.0646602660417556,-0.0641748681664466,0.0,7.235867815325037e-05,0.0,0.0,2.412743091583252,0.0,0.0,0.0,0.2624794542789459,4.0,0.0,1.0
835620,293.2369079589844,297.1499938964844,293.1499938964844,0.0030119351577013,-231.8293609619141,294.85797119140625,0.545962393283844,0.050000000745058,0.0458412207663059,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.545962393283844,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051899598911404,-301.9468688964844,297.7085266113281,0.545962393283844,0.050000000745058,0.0356542840600013,293.1338195800781,297.1499938964844,293.1499938964844,0.065149150788784,-1743.7271728515625,304.1438903808594,0.7265897989273071,0.1129720285534858,0.1076350286602974,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.545962393283844,0.050000000745058,0.228986382484436,290.6886901855469,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.8175354003906,290.86346435546875,1.0,0.1568626016378402,0.9577162861824036,0.9577162861824036,1.0,1.0,-0.5596872568130493,0.2424675375223159,0.3172197341918945,0.0812575072050094,0.0,0.0,0.1304662972688675,24.8964786529541,25.0,293.2646484375,-3856.5283203125,33.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,304.3643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.525390625,18000.0,0.0,0.0,0.0663979351520538,0.0,0.0,0.0,0.0,1.0,0.0028482528869062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079260185360908,0.1225624904036521,-0.0146364774554967,0.0,6.73854592605494e-05,0.0,0.0,4.733996868133545,0.0,0.0,0.0,0.2719046175479889,4.0,0.0,1.0
835680,293.2369079589844,297.1499938964844,293.1499938964844,0.0030119351577013,-231.8293609619141,294.85797119140625,0.545962393283844,0.050000000745058,0.0458412207663059,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.545962393283844,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051899598911404,-301.9468688964844,297.7085266113281,0.545962393283844,0.050000000745058,0.0356542840600013,293.1338195800781,297.1499938964844,293.1499938964844,0.065149150788784,-1743.7271728515625,304.1438903808594,0.7265897989273071,0.1129720285534858,0.1076350286602974,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.545962393283844,0.050000000745058,0.228986382484436,290.6886901855469,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.8175354003906,290.86346435546875,1.0,0.1568626016378402,0.9577162861824036,0.9577162861824036,1.0,1.0,-0.5596872568130493,0.2424675375223159,0.3172197341918945,0.0812575072050094,0.0,0.0,0.1304662972688675,24.8964786529541,25.0,293.2646484375,-3856.5283203125,33.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,304.3643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.525390625,18000.0,0.0,0.0,0.0663979351520538,0.0,0.0,0.0,0.0,1.0,0.0028482528869062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079260185360908,0.1225624904036521,-0.0146364774554967,0.0,6.73854592605494e-05,0.0,0.0,4.733996868133545,0.0,0.0,0.0,0.2719046175479889,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029181416612118,-220.45822143554688,295.2266540527344,0.5460811257362366,0.050000000745058,0.045840349048376,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.5460811257362366,0.050000000745058,0.0482720956206321,293.35113525390625,297.1499938964844,293.1499938964844,0.0050085713155567,-287.1156921386719,297.9203796386719,0.5460811257362366,0.050000000745058,0.035653606057167,293.13165283203125,297.1499938964844,293.1499938964844,0.0626699030399322,-1690.575927734375,304.1497802734375,0.7284715175628662,0.1138271316885948,0.1084821373224258,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.5460811257362366,0.050000000745058,0.2289820313453674,291.2539978027344,291.1499938964844,273.4666748046875,271.42364501953125,285.55126953125,294.7751159667969,291.3033447265625,1.0,0.1569215506315231,0.9581603407859802,0.9581603407859802,1.0,1.0,-0.5606957077980042,0.2429394423961639,0.3177562654018402,0.0813787877559661,0.0,0.0,0.0722113251686096,24.880002975463867,25.0,363.7081909179688,-3613.50048828125,33.74483108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,304.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.23046875,18000.0,0.0,0.0,0.0691790655255317,0.0,0.0,0.0,0.0,1.0,0.0022537047043442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093551404774189,0.1029950007796287,-0.0094435978680849,0.0,7.020795601420105e-05,0.0,0.0,3.974503993988037,0.0,0.0,0.0,0.2699179351329803,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029181416612118,-220.45822143554688,295.2266540527344,0.5460811257362366,0.050000000745058,0.045840349048376,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.5460811257362366,0.050000000745058,0.0482720956206321,293.35113525390625,297.1499938964844,293.1499938964844,0.0050085713155567,-287.1156921386719,297.9203796386719,0.5460811257362366,0.050000000745058,0.035653606057167,293.13165283203125,297.1499938964844,293.1499938964844,0.0626699030399322,-1690.575927734375,304.1497802734375,0.7284715175628662,0.1138271316885948,0.1084821373224258,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.5460811257362366,0.050000000745058,0.2289820313453674,291.2539978027344,291.1499938964844,273.4666748046875,271.42364501953125,285.55126953125,294.7751159667969,291.3033447265625,1.0,0.1569215506315231,0.9581603407859802,0.9581603407859802,1.0,1.0,-0.5606957077980042,0.2429394423961639,0.3177562654018402,0.0813787877559661,0.0,0.0,0.0722113251686096,24.880002975463867,25.0,363.7081909179688,-3613.50048828125,33.74483108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,304.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.23046875,18000.0,0.0,0.0,0.0691790655255317,0.0,0.0,0.0,0.0,1.0,0.0022537047043442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093551404774189,0.1029950007796287,-0.0094435978680849,0.0,7.020795601420105e-05,0.0,0.0,3.974503993988037,0.0,0.0,0.0,0.2699179351329803,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028833628166466,-217.2959442138672,295.265869140625,0.5461292862892151,0.050000000745058,0.0458399951457977,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461292862892151,0.050000000745058,0.0482717230916023,293.3492736816406,297.1499938964844,293.1499938964844,0.0049325721338391,-282.5030822753906,297.9017333984375,0.5461292862892151,0.050000000745058,0.0356533303856849,293.1308288574219,297.1499938964844,293.1499938964844,0.0627676248550415,-1691.460693359375,304.1496276855469,0.7298451662063599,0.1144606098532676,0.1091232821345329,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461292862892151,0.050000000745058,0.2289802581071853,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4867248535156,294.70660400390625,291.34820556640625,1.0,0.1569827198982238,0.958363711833954,0.958363711833954,1.0,1.0,-0.561461865901947,0.2433058470487594,0.3181560039520263,0.081446960568428,0.0,0.0,0.0371679179370403,24.875364303588867,25.0,120.0749740600586,-3389.971923828125,33.813899993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,302.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.310546875,18000.0,0.0,0.0,0.0717516094446182,0.0,0.0,0.0,0.0,1.0,0.0031126493122428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795717909932136,0.096730500459671,-0.017158705741167,0.0,7.281876605702564e-05,0.0,0.0,3.7058968544006334,0.0,0.0,0.0,0.268550157546997,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028833628166466,-217.2959442138672,295.265869140625,0.5461292862892151,0.050000000745058,0.0458399951457977,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461292862892151,0.050000000745058,0.0482717230916023,293.3492736816406,297.1499938964844,293.1499938964844,0.0049325721338391,-282.5030822753906,297.9017333984375,0.5461292862892151,0.050000000745058,0.0356533303856849,293.1308288574219,297.1499938964844,293.1499938964844,0.0627676248550415,-1691.460693359375,304.1496276855469,0.7298451662063599,0.1144606098532676,0.1091232821345329,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461292862892151,0.050000000745058,0.2289802581071853,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4867248535156,294.70660400390625,291.34820556640625,1.0,0.1569827198982238,0.958363711833954,0.958363711833954,1.0,1.0,-0.561461865901947,0.2433058470487594,0.3181560039520263,0.081446960568428,0.0,0.0,0.0371679179370403,24.875364303588867,25.0,120.0749740600586,-3389.971923828125,33.813899993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,302.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.310546875,18000.0,0.0,0.0,0.0717516094446182,0.0,0.0,0.0,0.0,1.0,0.0031126493122428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795717909932136,0.096730500459671,-0.017158705741167,0.0,7.281876605702564e-05,0.0,0.0,3.7058968544006334,0.0,0.0,0.0,0.268550157546997,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028670402243733,-216.23345947265625,295.2318420410156,0.5461503863334656,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5461503863334656,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048830583691596,-280.1645812988281,297.8311767578125,0.5461503863334656,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.0633512884378433,-1702.51708984375,304.1487731933594,0.7310038208961487,0.1150422766804695,0.1096759885549545,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5461503863334656,0.050000000745058,0.2289794832468032,291.3318176269531,291.1499938964844,273.35333251953125,271.3411560058594,285.4266052246094,294.6458740234375,291.3236389160156,1.0,0.1570436358451843,0.9585671424865724,0.9585671424865724,1.0,1.0,-0.562123715877533,0.2436280697584152,0.3184956014156341,0.0814942866563797,0.0,0.0,0.013462102971971,24.87517547607422,25.0,-11.953530311584473,-3270.584228515625,33.87730026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,302.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.0735839903354644,0.0,0.0,0.0,0.0,1.0,0.0038466239348053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719000846147537,0.0964884832501411,-0.0245883986353874,0.0,7.467839168384671e-05,0.0,0.0,3.683420658111572,0.0,0.0,0.0,0.268095314502716,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028670402243733,-216.23345947265625,295.2318420410156,0.5461503863334656,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5461503863334656,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048830583691596,-280.1645812988281,297.8311767578125,0.5461503863334656,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.0633512884378433,-1702.51708984375,304.1487731933594,0.7310038208961487,0.1150422766804695,0.1096759885549545,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5461503863334656,0.050000000745058,0.2289794832468032,291.3318176269531,291.1499938964844,273.35333251953125,271.3411560058594,285.4266052246094,294.6458740234375,291.3236389160156,1.0,0.1570436358451843,0.9585671424865724,0.9585671424865724,1.0,1.0,-0.562123715877533,0.2436280697584152,0.3184956014156341,0.0814942866563797,0.0,0.0,0.013462102971971,24.87517547607422,25.0,-11.953530311584473,-3270.584228515625,33.87730026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,302.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.0735839903354644,0.0,0.0,0.0,0.0,1.0,0.0038466239348053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719000846147537,0.0964884832501411,-0.0245883986353874,0.0,7.467839168384671e-05,0.0,0.0,3.683420658111572,0.0,0.0,0.0,0.268095314502716,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028612702153623,-215.99868774414065,295.2053527832031,0.5461621284484863,0.050000000745058,0.0458397530019283,294.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5461621284484863,0.050000000745058,0.0482714660465717,293.3463439941406,297.1499938964844,293.1499938964844,0.0048621916212141,-279.3431396484375,297.7892761230469,0.5461621284484863,0.050000000745058,0.0356531403958797,293.1300964355469,297.1499938964844,293.1499938964844,0.0637410506606102,-1710.064208984375,304.1482849121094,0.7315911650657654,0.1153439804911613,0.1099563241004943,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5461621284484863,0.050000000745058,0.2289790511131286,291.3094482421875,291.1499938964844,273.32501220703125,271.32049560546875,285.3975524902344,294.6173400878906,291.2959899902344,1.0,0.1570741832256317,0.9586688280105592,0.9586688280105592,1.0,1.0,-0.5624592900276184,0.2437909096479416,0.3186683654785156,0.0815194770693779,0.0,0.0,0.0050234156660735,24.874895095825195,25.0,-73.92516326904297,-3036.4990234375,33.909305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,301.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.529296875,18000.0,0.0,0.0,0.0742232725024223,0.0,0.0,0.0,0.0,1.0,0.0047887708060443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058109875768423,0.0915852710604667,-0.0334753952920436,0.0,7.532718882430345e-05,0.0,0.0,3.486037492752075,0.0,0.0,0.0,0.2670122683048248,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.002857151441276,-216.4099273681641,295.1487121582031,0.5461769700050354,0.050000000745058,0.0458396412432193,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.5461769700050354,0.050000000745058,0.0482713505625724,293.344970703125,297.1499938964844,293.1499938964844,0.0048508374020457,-279.6863098144531,297.72589111328125,0.5461769700050354,0.050000000745058,0.0356530547142028,293.1297607421875,297.1499938964844,293.1499938964844,0.064551755785942,-1726.3699951171875,304.1470947265625,0.732204258441925,0.11566112190485,0.1102481111884117,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.5461769700050354,0.050000000745058,0.2289784997701645,291.2425231933594,291.1499938964844,273.2966613769531,271.2998352050781,285.3691101074219,294.5898742675781,291.1690673828125,1.0,0.1571049690246582,0.9588289260864258,0.9588289260864258,1.0,1.0,-0.5628084540367126,0.2439604252576828,0.3188479840755462,0.0815480500459671,0.0,0.0,0.0049385754391551,24.874122619628903,25.0,-404.0252380371094,-2131.544189453125,33.942161560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,297.7275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.87109375,18000.0,0.0,0.0,0.0743520557880401,0.0,0.0,0.0,0.0,1.0,0.0079220784828066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247740857303142,0.077410764992237,-0.0526366829872131,0.0,7.545788685092703e-05,0.0,0.0,2.913076162338257,0.0,0.0,0.0,0.2646285593509674,4.0,0.0,1.0
