time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028902932535856,-220.772201538086,294.9408264160156,0.5462301969528198,0.050000000745058,0.045839250087738,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613647460937,0.5462301969528198,0.050000000745058,0.0482709407806396,293.34039306640625,297.1499938964844,293.1499938964844,0.0048681036569178,-282.98077392578125,297.53143310546875,0.5462301969528198,0.050000000745058,0.0356527529656887,293.1285095214844,297.1499938964844,293.1499938964844,0.0666003674268722,-1767.661865234375,304.14501953125,0.7336375713348389,0.1164214089512825,0.1109224110841751,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613647460937,0.5462301969528198,0.050000000745058,0.2289765477180481,290.96392822265625,291.1499938964844,273.239990234375,271.2584228515625,285.318359375,294.5455627441406,291.013671875,1.0,0.1571686863899231,0.9591492414474488,0.9591492414474488,1.0,1.0,-0.5636139512062073,0.244347259402275,0.319266676902771,0.0816214308142662,0.0,0.0,0.0561389289796352,24.868764877319336,25.0,12.992929458618164,-3464.6328125,34.01462936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,302.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.505859375,18000.0,0.0,0.0,0.0727340877056121,0.0,0.0,0.0,0.0,1.0,0.0042703170329332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080945499241352,0.1097656935453414,-0.0288201943039894,0.0,7.381585601251572e-05,0.0,0.0,4.199378490447998,0.0,0.0,0.0,0.2695587277412414,4.0,0.0,1.0
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028902932535856,-220.772201538086,294.9408264160156,0.5462301969528198,0.050000000745058,0.045839250087738,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613647460937,0.5462301969528198,0.050000000745058,0.0482709407806396,293.34039306640625,297.1499938964844,293.1499938964844,0.0048681036569178,-282.98077392578125,297.53143310546875,0.5462301969528198,0.050000000745058,0.0356527529656887,293.1285095214844,297.1499938964844,293.1499938964844,0.0666003674268722,-1767.661865234375,304.14501953125,0.7336375713348389,0.1164214089512825,0.1109224110841751,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613647460937,0.5462301969528198,0.050000000745058,0.2289765477180481,290.96392822265625,291.1499938964844,273.239990234375,271.2584228515625,285.318359375,294.5455627441406,291.013671875,1.0,0.1571686863899231,0.9591492414474488,0.9591492414474488,1.0,1.0,-0.5636139512062073,0.244347259402275,0.319266676902771,0.0816214308142662,0.0,0.0,0.0561389289796352,24.868764877319336,25.0,12.992929458618164,-3464.6328125,34.01462936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,302.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.505859375,18000.0,0.0,0.0,0.0727340877056121,0.0,0.0,0.0,0.0,1.0,0.0042703170329332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080945499241352,0.1097656935453414,-0.0288201943039894,0.0,7.381585601251572e-05,0.0,0.0,4.199378490447998,0.0,0.0,0.0,0.2695587277412414,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028554201126098,-216.8163909912109,295.0478210449219,0.5463072657585144,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5463072657585144,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047843740321695,-276.9102478027344,297.56475830078125,0.5463072657585144,0.050000000745058,0.0356523133814334,293.1271057128906,297.1499938964844,293.1499938964844,0.0662320628762245,-1758.373779296875,304.1471862792969,0.7353239059448242,0.1172529533505439,0.1117105409502983,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5463072657585144,0.050000000745058,0.2289737313985824,291.13983154296875,291.1499938964844,273.1833190917969,271.2169494628906,285.2629699707031,294.4943542480469,291.1544189453125,1.0,0.1572372019290924,0.9594694972038268,0.9594694972038268,1.0,1.0,-0.5645544528961182,0.2447953522205352,0.3197591006755829,0.0817123800516128,0.0,0.0,0.0438110269606113,24.85970687866211,25.0,89.78585052490234,-3451.001708984375,34.096683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,302.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.0737819224596023,0.0,0.0,0.0,0.0,1.0,0.003675390034914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801290348172187,0.1030142158269882,-0.0228851754218339,0.0,7.48792735976167e-05,0.0,0.0,3.948387861251831,0.0,0.0,0.0,0.2691456079483032,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028554201126098,-216.8163909912109,295.0478210449219,0.5463072657585144,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5463072657585144,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047843740321695,-276.9102478027344,297.56475830078125,0.5463072657585144,0.050000000745058,0.0356523133814334,293.1271057128906,297.1499938964844,293.1499938964844,0.0662320628762245,-1758.373779296875,304.1471862792969,0.7353239059448242,0.1172529533505439,0.1117105409502983,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5463072657585144,0.050000000745058,0.2289737313985824,291.13983154296875,291.1499938964844,273.1833190917969,271.2169494628906,285.2629699707031,294.4943542480469,291.1544189453125,1.0,0.1572372019290924,0.9594694972038268,0.9594694972038268,1.0,1.0,-0.5645544528961182,0.2447953522205352,0.3197591006755829,0.0817123800516128,0.0,0.0,0.0438110269606113,24.85970687866211,25.0,89.78585052490234,-3451.001708984375,34.096683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,302.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.0737819224596023,0.0,0.0,0.0,0.0,1.0,0.003675390034914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801290348172187,0.1030142158269882,-0.0228851754218339,0.0,7.48792735976167e-05,0.0,0.0,3.948387861251831,0.0,0.0,0.0,0.2691456079483032,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028386495541781,-215.41444396972656,295.0486145019531,0.5463635921478271,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463635921478271,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047321701422333,-273.9940490722656,297.5212707519531,0.5463635921478271,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667494311928749,-1767.7642822265625,304.1472473144531,0.7368993163108826,0.1180306375026702,0.1124563962221145,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463635921478271,0.050000000745058,0.2289716601371765,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,285.2060546875,294.4400329589844,291.1644287109375,1.0,0.1573084741830825,0.9597857594490052,0.9597857594490052,1.0,1.0,-0.5654456615447998,0.2452268451452255,0.3202188313007355,0.0817839875817298,0.0,0.0,0.0393917709589004,24.85416030883789,25.0,30.94917869567871,-3421.260498046875,34.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,302.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.0749281644821167,0.0,0.0,0.0,0.0,1.0,0.0036349163856357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078076496720314,0.1005262956023216,-0.0224497988820076,0.0,7.604256097692996e-05,0.0,0.0,3.847768545150757,0.0,0.0,0.0,0.268785685300827,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028386495541781,-215.41444396972656,295.0486145019531,0.5463635921478271,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463635921478271,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047321701422333,-273.9940490722656,297.5212707519531,0.5463635921478271,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667494311928749,-1767.7642822265625,304.1472473144531,0.7368993163108826,0.1180306375026702,0.1124563962221145,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463635921478271,0.050000000745058,0.2289716601371765,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,285.2060546875,294.4400329589844,291.1644287109375,1.0,0.1573084741830825,0.9597857594490052,0.9597857594490052,1.0,1.0,-0.5654456615447998,0.2452268451452255,0.3202188313007355,0.0817839875817298,0.0,0.0,0.0393917709589004,24.85416030883789,25.0,30.94917869567871,-3421.260498046875,34.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,302.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.0749281644821167,0.0,0.0,0.0,0.0,1.0,0.0036349163856357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078076496720314,0.1005262956023216,-0.0224497988820076,0.0,7.604256097692996e-05,0.0,0.0,3.847768545150757,0.0,0.0,0.0,0.268785685300827,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028278089594095,-214.6456756591797,295.0294494628906,0.5464092493057251,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464092493057251,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046878806315362,-271.7204895019531,297.4629211425781,0.5464092493057251,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0673985108733177,-1779.970458984375,304.1470947265625,0.7384192943572998,0.1187980696558952,0.1131816208362579,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464092493057251,0.050000000745058,0.2289699912071228,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.1517028808594,294.3902893066406,291.1574401855469,1.0,0.15738146007061,0.9601020216941832,0.9601020216941832,1.0,1.0,-0.566312849521637,0.2456495314836502,0.3206633329391479,0.0818479061126709,0.0,0.0,0.0383818671107292,24.850461959838867,25.0,-0.6674526333808899,-3419.47607421875,34.25788497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,302.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.0759209096431732,0.0,0.0,0.0,0.0,1.0,0.0036369902081787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775919184088707,0.1000549271702766,-0.0224630143493413,0.0,7.705007010372356e-05,0.0,0.0,3.8277838230133057,0.0,0.0,0.0,0.2686895728111267,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028278089594095,-214.6456756591797,295.0294494628906,0.5464092493057251,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464092493057251,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046878806315362,-271.7204895019531,297.4629211425781,0.5464092493057251,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0673985108733177,-1779.970458984375,304.1470947265625,0.7384192943572998,0.1187980696558952,0.1131816208362579,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464092493057251,0.050000000745058,0.2289699912071228,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.1517028808594,294.3902893066406,291.1574401855469,1.0,0.15738146007061,0.9601020216941832,0.9601020216941832,1.0,1.0,-0.566312849521637,0.2456495314836502,0.3206633329391479,0.0818479061126709,0.0,0.0,0.0383818671107292,24.850461959838867,25.0,-0.6674526333808899,-3419.47607421875,34.25788497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,302.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.0759209096431732,0.0,0.0,0.0,0.0,1.0,0.0036369902081787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775919184088707,0.1000549271702766,-0.0224630143493413,0.0,7.705007010372356e-05,0.0,0.0,3.8277838230133057,0.0,0.0,0.0,0.2686895728111267,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028230308089405,-214.3313140869141,295.0183410644531,0.5464316606521606,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464316606521606,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.0046664238907396,-270.64373779296875,297.4324951171875,0.5464316606521606,0.050000000745058,0.0356516018509864,293.1249389648437,297.1499938964844,293.1499938964844,0.0677427724003791,-1786.4931640625,304.14697265625,0.739183247089386,0.1191861853003501,0.1135467514395713,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464316606521606,0.050000000745058,0.2289691716432571,291.154052734375,291.1499938964844,273.0416564941406,271.1130065917969,285.1253967285156,294.3669128417969,291.1512756347656,1.0,0.1574185490608215,0.9602602124214172,0.9602602124214172,1.0,1.0,-0.5667495131492615,0.2458613961935043,0.3208881020545959,0.0818821787834167,0.0,0.0,0.0386461019515991,24.8487548828125,25.0,-10.500996589660645,-3423.052978515625,34.29856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,302.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.0763677284121513,0.0,0.0,0.0,0.0,1.0,0.0036357284989207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775825455784797,0.100031241774559,-0.0224486924707889,0.0,7.750353688606992e-05,0.0,0.0,3.8266000747680655,0.0,0.0,0.0,0.2686807215213775,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028187052812427,-214.06277465820312,295.0064392089844,0.5464544892311096,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464544892311096,0.050000000745058,0.0482692085206508,293.3278503417969,297.1499938964844,293.1499938964844,0.0046455180272459,-269.6083984375,297.40142822265625,0.5464544892311096,0.050000000745058,0.035651471465826,293.12457275390625,297.1499938964844,293.1499938964844,0.0680999085307121,-1793.2867431640625,304.1468811035156,0.7399550676345825,0.1195788383483886,0.113915704190731,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464544892311096,0.050000000745058,0.2289683371782302,291.1470642089844,291.1499938964844,273.0133361816406,271.0921630859375,285.0996398925781,294.3444519042969,291.1437072753906,1.0,0.1574560701847076,0.9604164958000184,0.9604164958000184,1.0,1.0,-0.5671907067298889,0.2460739910602569,0.3211167156696319,0.0819199904799461,0.0,0.0,0.0395417101681232,24.84703826904297,25.0,-17.27286148071289,-3429.88623046875,34.339717864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,302.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.0767828673124313,0.0,0.0,0.0,0.0,1.0,0.0036245768424123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777535885572433,0.1000874862074852,-0.0223338920623064,0.0,7.792485121171921e-05,0.0,0.0,3.828824281692505,0.0,0.0,0.0,0.2686901092529297,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.002811103593558,-213.6171112060547,294.982177734375,0.546502411365509,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.546502411365509,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046047307550907,-267.6003112792969,297.3387145996094,0.546502411365509,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688363015651702,-1807.337646484375,304.1466979980469,0.7415282130241394,0.120379239320755,0.1146673858165741,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.546502411365509,0.050000000745058,0.2289665788412094,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0497436523437,294.3020324707031,291.1275329589844,1.0,0.1575324237346649,0.9607291221618652,0.9607291221618652,1.0,1.0,-0.568089485168457,0.2465007007122039,0.3215887546539306,0.0820108950138092,0.0,0.0,0.0431485101580619,24.843477249145508,25.0,-22.49520492553711,-3453.359619140625,34.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,302.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775339603424072,0.0,0.0,0.0,0.0,1.0,0.0035594475921243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786663889884948,0.1003335565328598,-0.0216671675443649,0.0,7.868711691116914e-05,0.0,0.0,3.839332818984986,0.0,0.0,0.0,0.2687510848045349,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.002811103593558,-213.6171112060547,294.982177734375,0.546502411365509,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.546502411365509,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046047307550907,-267.6003112792969,297.3387145996094,0.546502411365509,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688363015651702,-1807.337646484375,304.1466979980469,0.7415282130241394,0.120379239320755,0.1146673858165741,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.546502411365509,0.050000000745058,0.2289665788412094,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0497436523437,294.3020324707031,291.1275329589844,1.0,0.1575324237346649,0.9607291221618652,0.9607291221618652,1.0,1.0,-0.568089485168457,0.2465007007122039,0.3215887546539306,0.0820108950138092,0.0,0.0,0.0431485101580619,24.843477249145508,25.0,-22.49520492553711,-3453.359619140625,34.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,302.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775339603424072,0.0,0.0,0.0,0.0,1.0,0.0035594475921243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786663889884948,0.1003335565328598,-0.0216671675443649,0.0,7.868711691116914e-05,0.0,0.0,3.839332818984986,0.0,0.0,0.0,0.2687510848045349,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028042960911989,-213.21392822265625,294.9602966308594,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045643933117389,-265.5849609375,297.27764892578125,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695749446749687,-1821.43359375,304.1465759277344,0.7431434392929077,0.1211999356746673,0.1154383346438407,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0014343261719,294.2618713378906,291.1139831542969,1.0,0.1576105952262878,0.9610417485237122,0.9610417485237122,1.0,1.0,-0.5690111517906189,0.2469277381896972,0.3220833837985992,0.0821273028850555,0.0,0.0,0.048606626689434,24.83973693847656,25.0,-19.33194923400879,-3487.4697265625,34.50965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,302.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0782181099057197,0.0,0.0,0.0,0.0,1.0,0.0034345886670053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802293792366981,0.1006219387054443,-0.0203925613313913,0.0,7.938143971841782e-05,0.0,0.0,3.852488517761232,0.0,0.0,0.0,0.2688486874103546,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028042960911989,-213.21392822265625,294.9602966308594,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045643933117389,-265.5849609375,297.27764892578125,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695749446749687,-1821.43359375,304.1465759277344,0.7431434392929077,0.1211999356746673,0.1154383346438407,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0014343261719,294.2618713378906,291.1139831542969,1.0,0.1576105952262878,0.9610417485237122,0.9610417485237122,1.0,1.0,-0.5690111517906189,0.2469277381896972,0.3220833837985992,0.0821273028850555,0.0,0.0,0.048606626689434,24.83973693847656,25.0,-19.33194923400879,-3487.4697265625,34.50965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,302.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0782181099057197,0.0,0.0,0.0,0.0,1.0,0.0034345886670053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802293792366981,0.1006219387054443,-0.0203925613313913,0.0,7.938143971841782e-05,0.0,0.0,3.852488517761232,0.0,0.0,0.0,0.2688486874103546,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027978036087006,-212.7943572998047,294.9429626464844,0.5466082692146301,0.050000000745058,0.0458364784717559,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466082692146301,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045240265317261,-263.5090637207031,297.22003173828125,0.5466082692146301,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702947378158569,-1835.1337890625,304.1465148925781,0.7447970509529114,0.122038185596466,0.1162267625331878,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466082692146301,0.050000000745058,0.228962704539299,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.9541320800781,294.2227783203125,291.1056213378906,1.0,0.1576906442642212,0.9613515734672546,0.9613515734672546,1.0,1.0,-0.5699535608291626,0.2473532557487487,0.3226003050804138,0.0822707936167717,0.0,0.0,0.0550374425947666,24.83592987060547,25.0,-11.945660591125488,-3527.851806640625,34.59783172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,302.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788845717906951,0.0,0.0,0.0,0.0,1.0,0.0032619899138808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822097361087799,0.1008552387356758,-0.018645504489541,0.0,8.005781273823231e-05,0.0,0.0,3.864182710647583,0.0,0.0,0.0,0.2689618468284607,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027978036087006,-212.7943572998047,294.9429626464844,0.5466082692146301,0.050000000745058,0.0458364784717559,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466082692146301,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045240265317261,-263.5090637207031,297.22003173828125,0.5466082692146301,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702947378158569,-1835.1337890625,304.1465148925781,0.7447970509529114,0.122038185596466,0.1162267625331878,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466082692146301,0.050000000745058,0.228962704539299,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.9541320800781,294.2227783203125,291.1056213378906,1.0,0.1576906442642212,0.9613515734672546,0.9613515734672546,1.0,1.0,-0.5699535608291626,0.2473532557487487,0.3226003050804138,0.0822707936167717,0.0,0.0,0.0550374425947666,24.83592987060547,25.0,-11.945660591125488,-3527.851806640625,34.59783172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,302.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788845717906951,0.0,0.0,0.0,0.0,1.0,0.0032619899138808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822097361087799,0.1008552387356758,-0.018645504489541,0.0,8.005781273823231e-05,0.0,0.0,3.864182710647583,0.0,0.0,0.0,0.2689618468284607,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027913975063711,-212.3373413085937,294.9305419921875,0.5466642379760742,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044832448475062,-261.3481750488281,297.166015625,0.5466642379760742,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709877610206604,-1848.2783203125,304.1465148925781,0.7464786767959595,0.1228887662291526,0.1170281842350959,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.2289606630802154,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9079284667969,294.1850280761719,291.1028137207031,1.0,0.157772496342659,0.9616613388061525,0.9616613388061525,1.0,1.0,-0.5709115266799927,0.2477764785289764,0.3231350183486938,0.0824372172355651,0.0,0.0,0.0616203099489212,24.832260131835938,25.0,-3.895020723342896,-3570.073974609375,34.68781661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795716643333435,0.0,0.0,0.0,0.0,1.0,0.0030605706851929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843536108732223,0.100999116897583,-0.0166455116122961,0.0,8.075512596406043e-05,0.0,0.0,3.872708797454834,0.0,0.0,0.0,0.2690749764442444,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027913975063711,-212.3373413085937,294.9305419921875,0.5466642379760742,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044832448475062,-261.3481750488281,297.166015625,0.5466642379760742,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709877610206604,-1848.2783203125,304.1465148925781,0.7464786767959595,0.1228887662291526,0.1170281842350959,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.2289606630802154,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9079284667969,294.1850280761719,291.1028137207031,1.0,0.157772496342659,0.9616613388061525,0.9616613388061525,1.0,1.0,-0.5709115266799927,0.2477764785289764,0.3231350183486938,0.0824372172355651,0.0,0.0,0.0616203099489212,24.832260131835938,25.0,-3.895020723342896,-3570.073974609375,34.68781661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795716643333435,0.0,0.0,0.0,0.0,1.0,0.0030605706851929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843536108732223,0.100999116897583,-0.0166455116122961,0.0,8.075512596406043e-05,0.0,0.0,3.872708797454834,0.0,0.0,0.0,0.2690749764442444,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027882209978997,-212.09625244140625,294.9259948730469,0.5466921925544739,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466921925544739,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.0044627054594457,-260.2388000488281,297.1401672363281,0.5466921925544739,0.050000000745058,0.0356501191854476,293.1211853027344,297.1499938964844,293.1499938964844,0.0713241323828697,-1854.642578125,304.14654541015625,0.747326135635376,0.1233168393373489,0.117432102560997,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466921925544739,0.050000000745058,0.228959634900093,291.1029663085937,291.1499938964844,272.7583312988281,270.9039001464844,284.8853454589844,294.1668701171875,291.1031799316406,1.0,0.1578140556812286,0.9618162512779236,0.9618162512779236,1.0,1.0,-0.5713943243026733,0.2479873448610305,0.3234069645404815,0.0825265198945999,0.0,0.0,0.0647709295153617,24.830543518066406,25.0,-0.3962612450122833,-3590.74658203125,34.73336410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.0799300670623779,0.0,0.0,0.0,0.0,1.0,0.0029548010788857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854175761342048,0.1010360941290855,-0.0156185235828161,0.0,8.111885836115107e-05,0.0,0.0,3.875624895095825,0.0,0.0,0.0,0.2691281139850616,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027850656770169,-211.84947204589844,294.92236328125,0.5467197895050049,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.5467197895050049,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044420510530471,-259.1123962402344,297.114990234375,0.5467197895050049,0.050000000745058,0.0356499589979648,293.120849609375,297.1499938964844,293.1499938964844,0.0716548562049865,-1860.8931884765625,304.1465759277344,0.7481756806373596,0.1237459033727645,0.1178371906280517,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.5467197895050049,0.050000000745058,0.2289586365222931,291.1038513183594,291.1499938964844,272.7300109863281,270.8829040527344,284.863037109375,294.1491394042969,291.1044311523437,1.0,0.1578560024499893,0.9619696140289308,0.9619696140289308,1.0,1.0,-0.5718785524368286,0.2481978684663772,0.3236806988716125,0.0826182067394256,0.0,0.0,0.0677600726485252,24.82893943786621,25.0,2.4780070781707764,-3610.720703125,34.779197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,302.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58203125,18000.0,0.0,0.0,0.0802993699908256,0.0,0.0,0.0,0.0,1.0,0.0028484272770583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864477604627609,0.1010531410574913,-0.0146053778007626,0.0,8.149365021381527e-05,0.0,0.0,3.877729177474976,0.0,0.0,0.0,0.2691778242588043,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027789447922259,-211.3567352294922,294.9170227050781,0.5467735528945923,0.050000000745058,0.0458352714776992,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467735528945923,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044007655233144,-256.83892822265625,297.0660095214844,0.5467735528945923,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723049417138099,-1873.1741943359373,304.1466369628906,0.7498775720596313,0.12460558116436,0.1186492890119552,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467735528945923,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.81884765625,294.1143798828125,291.10845947265625,1.0,0.1579408645629882,0.9622763991355896,0.9622763991355896,1.0,1.0,-0.572849452495575,0.2486191093921661,0.3242303431034088,0.0828040167689323,0.0,0.0,0.0732005164027214,24.826066970825195,25.0,6.0995941162109375,-3648.14111328125,34.8715705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,303.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0810666009783744,0.0,0.0,0.0,0.0,1.0,0.0026388233527541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883679986000061,0.1010444238781929,-0.0126764215528965,0.0,8.227229409385473e-05,0.0,0.0,3.88009262084961,0.0,0.0,0.0,0.2692668437957763,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027789447922259,-211.3567352294922,294.9170227050781,0.5467735528945923,0.050000000745058,0.0458352714776992,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467735528945923,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044007655233144,-256.83892822265625,297.0660095214844,0.5467735528945923,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723049417138099,-1873.1741943359373,304.1466369628906,0.7498775720596313,0.12460558116436,0.1186492890119552,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467735528945923,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.81884765625,294.1143798828125,291.10845947265625,1.0,0.1579408645629882,0.9622763991355896,0.9622763991355896,1.0,1.0,-0.572849452495575,0.2486191093921661,0.3242303431034088,0.0828040167689323,0.0,0.0,0.0732005164027214,24.826066970825195,25.0,6.0995941162109375,-3648.14111328125,34.8715705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,303.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0810666009783744,0.0,0.0,0.0,0.0,1.0,0.0026388233527541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883679986000061,0.1010444238781929,-0.0126764215528965,0.0,8.227229409385473e-05,0.0,0.0,3.88009262084961,0.0,0.0,0.0,0.2692668437957763,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027732863090932,-210.89254760742188,294.9131774902344,0.5468249320983887,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249320983887,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043597919866442,-254.5676727294922,297.0180053710937,0.5468249320983887,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729488879442215,-1885.353271484375,304.14666748046875,0.7515810132026672,0.1254670172929763,0.1194631084799766,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249320983887,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.7752380371094,294.0807800292969,291.1131591796875,1.0,0.1580269187688827,0.9625831246376038,0.9625831246376038,1.0,1.0,-0.5738226175308228,0.249043196439743,0.3247793912887573,0.0829861685633659,0.0,0.0,0.0779313668608665,24.823631286621094,25.0,6.971827983856201,-3682.0146484375,34.96475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,303.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818617343902587,0.0,0.0,0.0,0.0,1.0,0.0024382909759879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900747925043106,0.1010022163391113,-0.0109274284914135,0.0,8.307924872497097e-05,0.0,0.0,3.880856990814209,0.0,0.0,0.0,0.2693427503108978,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027732863090932,-210.89254760742188,294.9131774902344,0.5468249320983887,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249320983887,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043597919866442,-254.5676727294922,297.0180053710937,0.5468249320983887,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729488879442215,-1885.353271484375,304.14666748046875,0.7515810132026672,0.1254670172929763,0.1194631084799766,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249320983887,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.7752380371094,294.0807800292969,291.1131591796875,1.0,0.1580269187688827,0.9625831246376038,0.9625831246376038,1.0,1.0,-0.5738226175308228,0.249043196439743,0.3247793912887573,0.0829861685633659,0.0,0.0,0.0779313668608665,24.823631286621094,25.0,6.971827983856201,-3682.0146484375,34.96475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,303.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818617343902587,0.0,0.0,0.0,0.0,1.0,0.0024382909759879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900747925043106,0.1010022163391113,-0.0109274284914135,0.0,8.307924872497097e-05,0.0,0.0,3.880856990814209,0.0,0.0,0.0,0.2693427503108978,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027682695072144,-210.4810791015625,294.909912109375,0.546873927116394,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.546873927116394,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043193204328417,-252.3222045898437,296.9701843261719,0.546873927116394,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0735959932208061,-1897.626953125,304.1466979980469,0.7532864212989807,0.1263306438922882,0.1202788650989532,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.546873927116394,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7323303222656,294.0486145019531,291.1171875,1.0,0.1581139862537384,0.9628871083259584,0.9628871083259584,1.0,1.0,-0.5747982263565063,0.2494727522134781,0.325325459241867,0.0831589996814727,0.0,0.0,0.0821210667490959,24.821533203125,25.0,5.981537818908691,-3713.150146484375,35.05869674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,303.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826662927865982,0.0,0.0,0.0,0.0,1.0,0.0022466550581157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916033834218978,0.1009592041373252,-0.0093558253720402,0.0,8.389577851630747e-05,0.0,0.0,3.881328582763672,0.0,0.0,0.0,0.2694101333618164,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027682695072144,-210.4810791015625,294.909912109375,0.546873927116394,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.546873927116394,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043193204328417,-252.3222045898437,296.9701843261719,0.546873927116394,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0735959932208061,-1897.626953125,304.1466979980469,0.7532864212989807,0.1263306438922882,0.1202788650989532,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.546873927116394,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7323303222656,294.0486145019531,291.1171875,1.0,0.1581139862537384,0.9628871083259584,0.9628871083259584,1.0,1.0,-0.5747982263565063,0.2494727522134781,0.325325459241867,0.0831589996814727,0.0,0.0,0.0821210667490959,24.821533203125,25.0,5.981537818908691,-3713.150146484375,35.05869674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,303.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826662927865982,0.0,0.0,0.0,0.0,1.0,0.0022466550581157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916033834218978,0.1009592041373252,-0.0093558253720402,0.0,8.389577851630747e-05,0.0,0.0,3.881328582763672,0.0,0.0,0.0,0.2694101333618164,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.002764030592516,-210.13780212402344,294.9067077636719,0.5469209551811218,0.050000000745058,0.0458341911435127,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469209551811218,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042795930057764,-250.1221618652344,296.9222106933594,0.5469209551811218,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742516368627548,-1910.1075439453125,304.1466979980469,0.7549957633018494,0.1271973699331283,0.1210973188281059,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469209551811218,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.68994140625,294.01776123046875,291.1199645996094,1.0,0.158201977610588,0.9631910920143129,0.9631910920143129,1.0,1.0,-0.5757771730422974,0.2499088197946548,0.3258683681488037,0.0833213180303573,0.0,0.0,0.0859696343541145,24.81968307495117,25.0,4.111441135406494,-3742.675537109375,35.15339660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834625512361526,0.0,0.0,0.0,0.0,1.0,0.0020595653913915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930138453841209,0.100938081741333,-0.0079242391511797,0.0,8.470388274872676e-05,0.0,0.0,3.882473945617676,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.002764030592516,-210.13780212402344,294.9067077636719,0.5469209551811218,0.050000000745058,0.0458341911435127,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469209551811218,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042795930057764,-250.1221618652344,296.9222106933594,0.5469209551811218,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742516368627548,-1910.1075439453125,304.1466979980469,0.7549957633018494,0.1271973699331283,0.1210973188281059,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469209551811218,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.68994140625,294.01776123046875,291.1199645996094,1.0,0.158201977610588,0.9631910920143129,0.9631910920143129,1.0,1.0,-0.5757771730422974,0.2499088197946548,0.3258683681488037,0.0833213180303573,0.0,0.0,0.0859696343541145,24.81968307495117,25.0,4.111441135406494,-3742.675537109375,35.15339660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834625512361526,0.0,0.0,0.0,0.0,1.0,0.0020595653913915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930138453841209,0.100938081741333,-0.0079242391511797,0.0,8.470388274872676e-05,0.0,0.0,3.882473945617676,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027622149791568,-209.9930877685547,294.90509033203125,0.5469440221786499,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440221786499,0.050000000745058,0.0482654348015785,293.3055114746094,297.1499938964844,293.1499938964844,0.0042600184679031,-249.0403594970703,296.8981628417969,0.5469440221786499,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745833739638328,-1916.4398193359373,304.1466979980469,0.7558526992797852,0.1276321709156036,0.121507853269577,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440221786499,0.050000000745058,0.2289504408836364,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.6688842773437,294.0026550292969,291.120849609375,1.0,0.1582462787628173,0.96334308385849,0.96334308385849,1.0,1.0,-0.5762683153152466,0.2501289248466491,0.326139360666275,0.0833997204899787,0.0,0.0,0.0878272354602813,24.818824768066406,25.0,3.1149704456329346,-3757.200927734375,35.2010383605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838530734181404,0.0,0.0,0.0,0.0,1.0,0.0019654368516057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093696042895317,0.1009405702352523,-0.007244533393532,0.0,8.510020415997133e-05,0.0,0.0,3.883519411087036,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.0027606002986431,-209.8658447265625,294.9034729003906,0.5469668507575989,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469668507575989,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042406837455928,-247.97286987304688,296.8741149902344,0.5469668507575989,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749175101518631,-1922.8287353515625,304.1466979980469,0.756711483001709,0.128068059682846,0.1219193264842033,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469668507575989,0.050000000745058,0.2289496064186096,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.6478881835937,293.9877014160156,291.1214599609375,1.0,0.1582907885313034,0.9634931683540344,0.9634931683540344,1.0,1.0,-0.5767605304718018,0.2503497004508972,0.3264108300209045,0.0834779143333435,0.0,0.0,0.0896690934896469,24.8179988861084,25.0,2.187800884246826,-3771.738037109375,35.24886703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,303.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.084237240254879,0.0,0.0,0.0,0.0,1.0,0.0018693835008889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943740531802177,0.1009539663791656,-0.0065799104049801,0.0,8.549009362468496e-05,0.0,0.0,3.8849823474884033,0.0,0.0,0.0,0.2695393860340118,4.0,0.0,1.0
