time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027579739689826,-209.66270446777344,294.900390625,0.5470125079154968,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125079154968,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042037637904286,-245.9365692138672,296.8270874023437,0.5470125079154968,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755925327539444,-1935.7655029296875,304.14666748046875,0.7584357857704163,0.1289433240890503,0.1227455139160156,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125079154968,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6045837402344,293.9557800292969,291.1219482421875,1.0,0.1583803594112396,0.9637934565544128,0.9637934565544128,1.0,1.0,-0.5777488946914673,0.2507926523685455,0.3269562423229217,0.0836357027292251,0.0,0.0,0.093355469405651,24.8164176940918,25.0,0.5485659241676331,-3801.412841796875,35.345123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849842280149459,0.0,0.0,0.0,0.0,1.0,0.0016668010503053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957381129264831,0.101015105843544,-0.0052769896574318,0.0,8.624818292446434e-05,0.0,0.0,3.88926100730896,0.0,0.0,0.0,0.2696095705032348,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027579739689826,-209.66270446777344,294.900390625,0.5470125079154968,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125079154968,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042037637904286,-245.9365692138672,296.8270874023437,0.5470125079154968,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755925327539444,-1935.7655029296875,304.14666748046875,0.7584357857704163,0.1289433240890503,0.1227455139160156,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125079154968,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6045837402344,293.9557800292969,291.1219482421875,1.0,0.1583803594112396,0.9637934565544128,0.9637934565544128,1.0,1.0,-0.5777488946914673,0.2507926523685455,0.3269562423229217,0.0836357027292251,0.0,0.0,0.093355469405651,24.8164176940918,25.0,0.5485659241676331,-3801.412841796875,35.345123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849842280149459,0.0,0.0,0.0,0.0,1.0,0.0016668010503053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957381129264831,0.101015105843544,-0.0052769896574318,0.0,8.624818292446434e-05,0.0,0.0,3.88926100730896,0.0,0.0,0.0,0.2696095705032348,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027561846654862,-209.534408569336,294.89727783203125,0.5470582246780396,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582246780396,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041705626063048,-244.11358642578125,296.7836303710937,0.5470582246780396,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762804895639419,-1948.998291015625,304.1466369628906,0.7601702213287354,0.1298240274190902,0.1235765293240547,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582246780396,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.55401611328125,293.9111328125,291.1208190917969,1.0,0.1584706753492355,0.9640936851501464,0.9640936851501464,1.0,1.0,-0.578743040561676,0.2512377500534057,0.3275053203105926,0.0837954953312873,0.0,0.0,0.0972234681248664,24.81488800048828,25.0,-1.9100841283798216,-3833.237060546875,35.44219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619445800781,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857058838009834,0.0,0.0,0.0,0.0,1.0,0.0014392922166734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971644520759582,0.1011428833007812,-0.0039784330874681,0.0,8.698058081790805e-05,0.0,0.0,3.896219491958618,0.0,0.0,0.0,0.2696895599365234,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027561846654862,-209.534408569336,294.89727783203125,0.5470582246780396,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582246780396,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041705626063048,-244.11358642578125,296.7836303710937,0.5470582246780396,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762804895639419,-1948.998291015625,304.1466369628906,0.7601702213287354,0.1298240274190902,0.1235765293240547,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582246780396,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.55401611328125,293.9111328125,291.1208190917969,1.0,0.1584706753492355,0.9640936851501464,0.9640936851501464,1.0,1.0,-0.578743040561676,0.2512377500534057,0.3275053203105926,0.0837954953312873,0.0,0.0,0.0972234681248664,24.81488800048828,25.0,-1.9100841283798216,-3833.237060546875,35.44219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619445800781,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857058838009834,0.0,0.0,0.0,0.0,1.0,0.0014392922166734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971644520759582,0.1011428833007812,-0.0039784330874681,0.0,8.698058081790805e-05,0.0,0.0,3.896219491958618,0.0,0.0,0.0,0.2696895599365234,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027553376276046,-209.48915100097656,294.8940124511719,0.5471044182777405,0.050000000745058,0.0458328500390052,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044182777405,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041392957791686,-242.4068145751953,296.741455078125,0.5471044182777405,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769829750061035,-1962.5582275390625,304.1465759277344,0.7619175910949707,0.1307115703821182,0.1244136989116668,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044182777405,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5016784667969,293.8629150390625,291.1183166503906,1.0,0.1585617363452911,0.96439129114151,0.96439129114151,1.0,1.0,-0.5797445774078369,0.2516855597496032,0.3280590176582336,0.08395766466856,0.0,0.0,0.1015228182077407,24.81334686279297,25.0,-3.47662091255188,-3867.91015625,35.54016876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864131599664688,0.0,0.0,0.0,0.0,1.0,0.00116167741362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987599641084671,0.1013967096805572,-0.0026367490645498,0.0,8.769836858846247e-05,0.0,0.0,3.908322811126709,0.0,0.0,0.0,0.2697901725769043,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027553376276046,-209.48915100097656,294.8940124511719,0.5471044182777405,0.050000000745058,0.0458328500390052,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044182777405,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041392957791686,-242.4068145751953,296.741455078125,0.5471044182777405,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769829750061035,-1962.5582275390625,304.1465759277344,0.7619175910949707,0.1307115703821182,0.1244136989116668,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044182777405,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5016784667969,293.8629150390625,291.1183166503906,1.0,0.1585617363452911,0.96439129114151,0.96439129114151,1.0,1.0,-0.5797445774078369,0.2516855597496032,0.3280590176582336,0.08395766466856,0.0,0.0,0.1015228182077407,24.81334686279297,25.0,-3.47662091255188,-3867.91015625,35.54016876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864131599664688,0.0,0.0,0.0,0.0,1.0,0.00116167741362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987599641084671,0.1013967096805572,-0.0026367490645498,0.0,8.769836858846247e-05,0.0,0.0,3.908322811126709,0.0,0.0,0.0,0.2697901725769043,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027552815154194,-209.5031890869141,294.8917236328125,0.5471513271331787,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513271331787,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041091828607022,-240.75929260253903,296.70074462890625,0.5471513271331787,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776897817850112,-1976.2239990234373,304.14654541015625,0.7636794447898865,0.1316064000129699,0.1252577453851699,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513271331787,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4497375488281,293.8153381347656,291.11602783203125,1.0,0.1586535573005676,0.9646889567375184,0.9646889567375184,1.0,1.0,-0.580754280090332,0.2521364688873291,0.3286178410053253,0.0841224864125251,0.0,0.0,0.1061668917536735,24.811765670776367,25.0,-3.1801836490631104,-3905.135009765625,35.63911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871226638555526,0.0,0.0,0.0,0.0,1.0,0.0007986561395227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005328372120857,0.1018265038728714,-0.0012936608400195,0.0,8.841843373375013e-05,0.0,0.0,3.927581310272217,0.0,0.0,0.0,0.2699177861213684,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027552815154194,-209.5031890869141,294.8917236328125,0.5471513271331787,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513271331787,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041091828607022,-240.75929260253903,296.70074462890625,0.5471513271331787,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776897817850112,-1976.2239990234373,304.14654541015625,0.7636794447898865,0.1316064000129699,0.1252577453851699,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513271331787,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4497375488281,293.8153381347656,291.11602783203125,1.0,0.1586535573005676,0.9646889567375184,0.9646889567375184,1.0,1.0,-0.580754280090332,0.2521364688873291,0.3286178410053253,0.0841224864125251,0.0,0.0,0.1061668917536735,24.811765670776367,25.0,-3.1801836490631104,-3905.135009765625,35.63911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871226638555526,0.0,0.0,0.0,0.0,1.0,0.0007986561395227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005328372120857,0.1018265038728714,-0.0012936608400195,0.0,8.841843373375013e-05,0.0,0.0,3.927581310272217,0.0,0.0,0.0,0.2699177861213684,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027554931584745,-209.5256500244141,294.8911437988281,0.5471749901771545,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471749901771545,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040944726206362,-239.95022583007807,296.6810607910156,0.5471749901771545,0.050000000745058,0.0356473736464977,293.1168518066406,297.1499938964844,293.1499938964844,0.0780424177646637,-1983.0452880859373,304.14654541015625,0.7645653486251831,0.1320562958717346,0.1256822049617767,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471749901771545,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.424072265625,293.79205322265625,291.1152648925781,1.0,0.1586997658014297,0.9648377299308776,0.9648377299308776,1.0,1.0,-0.5812620520591736,0.252362996339798,0.3288990557193756,0.0842058882117271,0.0,0.0,0.1085528656840324,24.81096649169922,25.0,-2.55522084236145,-3924.30810546875,35.68894577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,303.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874834731221199,0.0,0.0,0.0,0.0,1.0,0.0005679249297827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014639511704444,0.1021491140127182,-0.0006851607467979,0.0,8.878460357664153e-05,0.0,0.0,3.941494941711426,0.0,0.0,0.0,0.2699950337409973,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.002755852881819,-209.5569763183593,294.8910522460937,0.5471987128257751,0.050000000745058,0.0458321645855903,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987128257751,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040799640119075,-239.14881896972656,296.6618347167969,0.5471987128257751,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783939138054847,-1989.845458984375,304.1465148925781,0.7654541730880737,0.132507711648941,0.1261081397533416,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987128257751,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3986511230469,293.7691955566406,291.11480712890625,1.0,0.1587461680173874,0.9649847149848938,0.9649847149848938,1.0,1.0,-0.5817716121673584,0.252590149641037,0.3291814625263214,0.0842898935079574,0.0,0.0,0.1109490990638732,24.81017303466797,25.0,-1.7717748880386353,-3943.636962890625,35.73900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.087850697338581,0.0,0.0,0.0,0.0,1.0,0.0002836707863025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024119108915329,0.1026108339428901,-0.0001989263255381,0.0,8.915728540159762e-05,0.0,0.0,3.9608614444732666,0.0,0.0,0.0,0.2700875401496887,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027569779194891,-209.64366149902344,294.89215087890625,0.5472462177276611,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040514576248824,-237.564453125,296.6246643066406,0.5472462177276611,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790930911898613,-2003.3751220703125,304.1465148925781,0.7672385573387146,0.1334139704704284,0.1269636303186416,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485717773437,293.7247619628906,291.1147155761719,1.0,0.158839538693428,0.965278685092926,0.965278685092926,1.0,1.0,-0.5827950239181519,0.2530459463596344,0.3297490775585174,0.0844596251845359,0.0,0.0,0.1156944185495376,24.80862808227539,25.0,-0.1360117644071579,-3982.251953125,35.839752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.0886075422167778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104324072599411,0.1043282896280288,-4.21560389440856e-06,0.0,8.992538641905412e-05,0.0,0.0,4.030724048614502,0.0,0.0,0.0,0.270353615283966,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027569779194891,-209.64366149902344,294.89215087890625,0.5472462177276611,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040514576248824,-237.564453125,296.6246643066406,0.5472462177276611,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790930911898613,-2003.3751220703125,304.1465148925781,0.7672385573387146,0.1334139704704284,0.1269636303186416,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485717773437,293.7247619628906,291.1147155761719,1.0,0.158839538693428,0.965278685092926,0.965278685092926,1.0,1.0,-0.5827950239181519,0.2530459463596344,0.3297490775585174,0.0844596251845359,0.0,0.0,0.1156944185495376,24.80862808227539,25.0,-0.1360117644071579,-3982.251953125,35.839752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.0886075422167778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104324072599411,0.1043282896280288,-4.21560389440856e-06,0.0,8.992538641905412e-05,0.0,0.0,4.030724048614502,0.0,0.0,0.0,0.270353615283966,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027586454525589,-209.7639617919922,294.89483642578125,0.5472935438156128,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472935438156128,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040236539207398,-236.00782775878903,296.5891418457031,0.5472935438156128,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797872766852378,-2016.813720703125,304.1465148925781,0.7690284848213196,0.1343235075473785,0.1278225928544998,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472935438156128,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2994384765625,293.6820068359375,291.1155700683594,1.0,0.1589335948228836,0.9655726552009584,0.9655726552009584,1.0,1.0,-0.5838226079940796,0.2535030543804168,0.3303195834159851,0.084631398320198,0.0,0.0,0.1202821359038353,24.807188034057617,25.0,1.2165093421936035,-4020.342041015625,35.94122695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893966928124427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062233671545982,0.1062275841832161,-4.21851791543304e-06,0.0,9.072627290152012e-05,0.0,0.0,4.108321666717529,0.0,0.0,0.0,0.2706470787525177,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027586454525589,-209.7639617919922,294.89483642578125,0.5472935438156128,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472935438156128,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040236539207398,-236.00782775878903,296.5891418457031,0.5472935438156128,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797872766852378,-2016.813720703125,304.1465148925781,0.7690284848213196,0.1343235075473785,0.1278225928544998,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472935438156128,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2994384765625,293.6820068359375,291.1155700683594,1.0,0.1589335948228836,0.9655726552009584,0.9655726552009584,1.0,1.0,-0.5838226079940796,0.2535030543804168,0.3303195834159851,0.084631398320198,0.0,0.0,0.1202821359038353,24.807188034057617,25.0,1.2165093421936035,-4020.342041015625,35.94122695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893966928124427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062233671545982,0.1062275841832161,-4.21851791543304e-06,0.0,9.072627290152012e-05,0.0,0.0,4.108321666717529,0.0,0.0,0.0,0.2706470787525177,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027621502522379,-210.0186920166016,294.90020751953125,0.5473552942276001,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552942276001,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039979452267289,-234.56056213378903,296.5563659667969,0.5473552942276001,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805191174149513,-2031.00390625,304.1464538574219,0.7709430456161499,0.1353251934051513,0.1287357062101364,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552942276001,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.251220703125,293.6407775878906,291.1169128417969,1.0,0.1590292602777481,0.9658637046813964,0.9658637046813964,1.0,1.0,-0.5849142074584961,0.2539866864681244,0.3309275209903717,0.0848173275589943,0.0,0.0,0.1246508881449699,24.80351829528809,25.0,1.9138277769088743,-4057.554443359375,36.04711532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902157500386238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080699935555458,0.1080742105841636,-4.2214755922032055e-06,0.0,9.155751467915252e-05,0.0,0.0,4.184062004089356,0.0,0.0,0.0,0.2709362208843231,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027621502522379,-210.0186920166016,294.90020751953125,0.5473552942276001,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552942276001,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039979452267289,-234.56056213378903,296.5563659667969,0.5473552942276001,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805191174149513,-2031.00390625,304.1464538574219,0.7709430456161499,0.1353251934051513,0.1287357062101364,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552942276001,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.251220703125,293.6407775878906,291.1169128417969,1.0,0.1590292602777481,0.9658637046813964,0.9658637046813964,1.0,1.0,-0.5849142074584961,0.2539866864681244,0.3309275209903717,0.0848173275589943,0.0,0.0,0.1246508881449699,24.80351829528809,25.0,1.9138277769088743,-4057.554443359375,36.04711532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902157500386238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080699935555458,0.1080742105841636,-4.2214755922032055e-06,0.0,9.155751467915252e-05,0.0,0.0,4.184062004089356,0.0,0.0,0.0,0.2709362208843231,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027679069899022,-210.443603515625,294.90875244140625,0.5474498271942139,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498271942139,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039749038405716,-233.2603302001953,296.527099609375,0.5474498271942139,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813538283109664,-2047.2318115234373,304.146240234375,0.7731577157974243,0.1364590376615524,0.1297795176506042,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498271942139,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2043762207031,293.601806640625,291.1181945800781,1.0,0.1591293662786483,0.9661547541618348,0.9661547541618348,1.0,1.0,-0.58616042137146,0.2545348703861236,0.3316255211830139,0.0850365236401557,0.0,0.0,0.1288309693336486,24.79484367370605,25.0,1.8514310121536253,-4094.12353515625,36.16380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910583809018135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109861709177494,0.1098659336566925,-4.224372332828352e-06,0.0,9.241268708137795e-05,0.0,0.0,4.257744789123535,0.0,0.0,0.0,0.2712179124355316,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027679069899022,-210.443603515625,294.90875244140625,0.5474498271942139,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498271942139,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039749038405716,-233.2603302001953,296.527099609375,0.5474498271942139,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813538283109664,-2047.2318115234373,304.146240234375,0.7731577157974243,0.1364590376615524,0.1297795176506042,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498271942139,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2043762207031,293.601806640625,291.1181945800781,1.0,0.1591293662786483,0.9661547541618348,0.9661547541618348,1.0,1.0,-0.58616042137146,0.2545348703861236,0.3316255211830139,0.0850365236401557,0.0,0.0,0.1288309693336486,24.79484367370605,25.0,1.8514310121536253,-4094.12353515625,36.16380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910583809018135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109861709177494,0.1098659336566925,-4.224372332828352e-06,0.0,9.241268708137795e-05,0.0,0.0,4.257744789123535,0.0,0.0,0.0,0.2712179124355316,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027715645264834,-210.7156982421875,294.9140319824219,0.5475043058395386,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043058395386,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039643086493015,-232.66226196289065,296.5136108398437,0.5475043058395386,0.050000000745058,0.0356455147266387,293.1133728027344,297.1499938964844,293.1499938964844,0.0818004608154296,-2055.92919921875,304.1461181640625,0.7743454575538635,0.1370608806610107,0.1303377002477646,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043058395386,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1815795898437,293.58331298828125,291.11871337890625,1.0,0.1591814756393432,0.9663003087043762,0.9663003087043762,1.0,1.0,-0.5868265628814697,0.2548269033432007,0.331999659538269,0.0851555541157722,0.0,0.0,0.1308713108301162,24.78949928283692,25.0,1.6873252391815186,-4112.27392578125,36.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,304.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914861410856247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107445582747459,0.1107487827539444,-4.225800239510136e-06,0.0,9.28468070924282e-05,0.0,0.0,4.294113636016846,0.0,0.0,0.0,0.2713569104671478,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.002775683067739,-211.02305603027344,294.919921875,0.5475615859031677,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475615859031677,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039542536251246,-232.0945739746093,296.5007629394531,0.5475615859031677,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822619423270225,-2064.923583984375,304.14599609375,0.7755725383758545,0.1376810818910598,0.1309142261743545,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475615859031677,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1591186523437,293.5654296875,291.11920166015625,1.0,0.1592349261045456,0.9664430022239684,0.9664430022239684,1.0,1.0,-0.5875145792961121,0.2551279366016388,0.3323866128921509,0.0852794498205185,0.0,0.0,0.1328865140676498,24.78379440307617,25.0,1.510675311088562,-4130.39404296875,36.28928756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919168218970298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116226688027381,0.1116269007325172,-4.227219960739603e-06,0.0,9.328388841822743e-05,0.0,0.0,4.33032751083374,0.0,0.0,0.0,0.2714952826499939,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027853248175233,-211.74490356445312,294.9334411621094,0.5476827621459961,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827621459961,0.050000000745058,0.0482597835361957,293.2593994140625,297.1499938964844,293.1499938964844,0.0039357971400022,-231.0521850585937,296.4771423339844,0.5476827621459961,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.083226628601551,-2083.75,304.1457214355469,0.7781348824501038,0.1389738619327545,0.1321190744638443,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827621459961,0.050000000745058,0.2289236336946487,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.115234375,293.5314636230469,291.1200256347656,1.0,0.1593464165925979,0.9667283892631532,0.9667283892631532,1.0,1.0,-0.5889522433280945,0.2557555139064789,0.333196759223938,0.0855413600802421,0.0,0.0,0.1368442326784134,24.771692276000977,25.0,1.2081522941589355,-4166.58544921875,36.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927844494581222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133661046624183,0.1133703365921974,-4.23004485128331e-06,0.0,9.416442480869593e-05,0.0,0.0,4.402354717254639,0.0,0.0,0.0,0.2717704772949219,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027853248175233,-211.74490356445312,294.9334411621094,0.5476827621459961,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827621459961,0.050000000745058,0.0482597835361957,293.2593994140625,297.1499938964844,293.1499938964844,0.0039357971400022,-231.0521850585937,296.4771423339844,0.5476827621459961,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.083226628601551,-2083.75,304.1457214355469,0.7781348824501038,0.1389738619327545,0.1321190744638443,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827621459961,0.050000000745058,0.2289236336946487,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.115234375,293.5314636230469,291.1200256347656,1.0,0.1593464165925979,0.9667283892631532,0.9667283892631532,1.0,1.0,-0.5889522433280945,0.2557555139064789,0.333196759223938,0.0855413600802421,0.0,0.0,0.1368442326784134,24.771692276000977,25.0,1.2081522941589355,-4166.58544921875,36.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927844494581222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133661046624183,0.1133703365921974,-4.23004485128331e-06,0.0,9.416442480869593e-05,0.0,0.0,4.402354717254639,0.0,0.0,0.0,0.2717704772949219,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027967237401753,-212.60020446777344,294.9493103027344,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039194007404148,-230.12535095214844,296.4560852050781,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842391178011894,-2103.537841796875,304.1454467773437,0.7808176875114441,0.1403277665376663,0.1333838254213333,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726623535156,293.49969482421875,291.1207580566406,1.0,0.1594640016555786,0.9670137763023376,0.9670137763023376,1.0,1.0,-0.5904614925384521,0.2564124464988708,0.3340490460395813,0.0858201012015342,0.0,0.0,0.1407133936882019,24.75916862487793,25.0,1.0215283632278442,-4202.775390625,36.562870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936557874083519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150959134101867,0.1151001453399658,-4.232859737385297e-06,0.0,9.504872286925092e-05,0.0,0.0,4.473992347717285,0.0,0.0,0.0,0.2720442414283752,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027967237401753,-212.60020446777344,294.9493103027344,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039194007404148,-230.12535095214844,296.4560852050781,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842391178011894,-2103.537841796875,304.1454467773437,0.7808176875114441,0.1403277665376663,0.1333838254213333,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726623535156,293.49969482421875,291.1207580566406,1.0,0.1594640016555786,0.9670137763023376,0.9670137763023376,1.0,1.0,-0.5904614925384521,0.2564124464988708,0.3340490460395813,0.0858201012015342,0.0,0.0,0.1407133936882019,24.75916862487793,25.0,1.0215283632278442,-4202.775390625,36.562870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936557874083519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150959134101867,0.1151001453399658,-4.232859737385297e-06,0.0,9.504872286925092e-05,0.0,0.0,4.473992347717285,0.0,0.0,0.0,0.2720442414283752,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028097887989133,-213.5814208984375,294.9673767089844,0.547939658164978,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.547939658164978,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039049419574439,-229.30694580078125,296.4375,0.547939658164978,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852929800748825,-2124.16015625,304.1452331542969,0.7836011052131653,0.1417355686426162,0.1347010284662246,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.547939658164978,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0312805175781,293.46990966796875,291.1214294433594,1.0,0.1595876663923263,0.9672924280166626,0.9672924280166626,1.0,1.0,-0.5920334458351135,0.2570948600769043,0.3349385857582092,0.0861140266060829,0.0,0.0,0.1444958299398422,24.746606826782227,25.0,0.9478667378425598,-4238.97216796875,36.70999526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945261269807815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168124452233314,0.1168166846036911,-4.235668711771723e-06,0.0,9.593200229573996e-05,0.0,0.0,4.5452561378479,0.0,0.0,0.0,0.2723167240619659,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028097887989133,-213.5814208984375,294.9673767089844,0.547939658164978,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.547939658164978,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039049419574439,-229.30694580078125,296.4375,0.547939658164978,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852929800748825,-2124.16015625,304.1452331542969,0.7836011052131653,0.1417355686426162,0.1347010284662246,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.547939658164978,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0312805175781,293.46990966796875,291.1214294433594,1.0,0.1595876663923263,0.9672924280166626,0.9672924280166626,1.0,1.0,-0.5920334458351135,0.2570948600769043,0.3349385857582092,0.0861140266060829,0.0,0.0,0.1444958299398422,24.746606826782227,25.0,0.9478667378425598,-4238.97216796875,36.70999526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945261269807815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168124452233314,0.1168166846036911,-4.235668711771723e-06,0.0,9.593200229573996e-05,0.0,0.0,4.5452561378479,0.0,0.0,0.0,0.2723167240619659,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028244799468666,-214.68508911132807,294.9876708984375,0.5480716824531555,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038923625834286,-228.5935821533203,296.4213562011719,0.5480716824531555,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.0863841474056243,-2145.53515625,304.1449890136719,0.7864713072776794,0.1431925892829895,0.1360659450292587,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9909973144531,293.4419860839844,291.1221008300781,1.0,0.1597174108028412,0.9675710201263428,0.9675710201263428,1.0,1.0,-0.5936625599861145,0.257800430059433,0.3358621299266815,0.0864222571253776,0.0,0.0,0.1481871306896209,24.73423957824707,25.0,0.9432872533798218,-4275.12744140625,36.863582611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953915193676948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185127347707748,0.1185169667005539,-4.238469045958482e-06,0.0,9.68102613114752e-05,0.0,0.0,4.616023063659668,0.0,0.0,0.0,0.2725874781608581,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028244799468666,-214.68508911132807,294.9876708984375,0.5480716824531555,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038923625834286,-228.5935821533203,296.4213562011719,0.5480716824531555,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.0863841474056243,-2145.53515625,304.1449890136719,0.7864713072776794,0.1431925892829895,0.1360659450292587,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9909973144531,293.4419860839844,291.1221008300781,1.0,0.1597174108028412,0.9675710201263428,0.9675710201263428,1.0,1.0,-0.5936625599861145,0.257800430059433,0.3358621299266815,0.0864222571253776,0.0,0.0,0.1481871306896209,24.73423957824707,25.0,0.9432872533798218,-4275.12744140625,36.863582611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953915193676948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185127347707748,0.1185169667005539,-4.238469045958482e-06,0.0,9.68102613114752e-05,0.0,0.0,4.616023063659668,0.0,0.0,0.0,0.2725874781608581,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028324329759925,-215.2825927734375,294.9986572265625,0.5481380820274353,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.048256330192089,293.2380065917969,297.1499938964844,293.1499938964844,0.0038867730181664,-228.2760772705078,296.4142150878906,0.5481380820274353,0.050000000745058,0.035641960799694,293.1044921875,297.1499938964844,293.1499938964844,0.0869428962469101,-2156.487548828125,304.1448974609375,0.787935733795166,0.1439385265111923,0.136765256524086,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.2289072573184967,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97125244140625,293.4286804199219,291.1224670410156,1.0,0.1597845554351806,0.9677103757858276,0.9677103757858276,1.0,1.0,-0.5944973230361938,0.2581613957881927,0.3363359272480011,0.0865815430879592,0.0,0.0,0.1499968469142913,24.72818183898925,25.0,0.9503560662269592,-4293.16748046875,36.94274520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.095821239054203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193554699420929,0.1193597093224525,-4.239864665578352e-06,0.0,9.724637493491171e-05,0.0,0.0,4.651165008544922,0.0,0.0,0.0,0.2727220058441162,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028407629579305,-215.9084014892578,295.0101623535156,0.5482046008110046,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038816165179014,-227.9828338623047,296.4076538085937,0.5482046008110046,0.050000000745058,0.0356415882706642,293.10357666015625,297.1499938964844,293.1499938964844,0.0875094085931778,-2167.5966796875,304.144775390625,0.7894164323806763,0.1446948200464248,0.1374745368957519,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9517517089844,293.4158020019531,291.122802734375,1.0,0.1598530858755111,0.9678462743759156,0.9678462743759156,1.0,1.0,-0.5953440070152283,0.2585270702838897,0.3368169367313385,0.0867439210414886,0.0,0.0,0.1517838984727859,24.722217559814453,25.0,0.9565262794494628,-4311.1806640625,37.023345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962486341595649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120193526148796,0.1201977729797363,-4.241255737724714e-06,0.0,9.768013114808129e-05,0.0,0.0,4.686155796051025,0.0,0.0,0.0,0.2728559970855713,4.0,0.0,1.0
