time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028585935942828,-217.2480316162109,295.03472900390625,0.5483378171920776,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378171920776,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038726443890482,-227.4716644287109,296.396240234375,0.5483378171920776,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886658206582069,-2190.2841796875,304.14459228515625,0.7924250364303589,0.1462382376194,0.1389227956533432,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378171920776,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134826660156,293.3912048339844,291.1235046386719,1.0,0.1599944084882736,0.968118131160736,0.968118131160736,1.0,1.0,-0.5970730781555176,0.2592727243900299,0.33780038356781,0.0870781391859054,0.0,0.0,0.1552876979112625,24.710617065429688,25.0,0.9538441300392152,-4347.0927734375,37.18893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970950201153755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121853619813919,0.1218578591942787,-4.244024694344262e-06,0.0,9.853910160018132e-05,0.0,0.0,4.755597114562988,0.0,0.0,0.0,0.273122102022171,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028585935942828,-217.2480316162109,295.03472900390625,0.5483378171920776,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378171920776,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038726443890482,-227.4716644287109,296.396240234375,0.5483378171920776,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886658206582069,-2190.2841796875,304.14459228515625,0.7924250364303589,0.1462382376194,0.1389227956533432,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378171920776,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134826660156,293.3912048339844,291.1235046386719,1.0,0.1599944084882736,0.968118131160736,0.968118131160736,1.0,1.0,-0.5970730781555176,0.2592727243900299,0.33780038356781,0.0870781391859054,0.0,0.0,0.1552876979112625,24.710617065429688,25.0,0.9538441300392152,-4347.0927734375,37.18893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970950201153755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121853619813919,0.1218578591942787,-4.244024694344262e-06,0.0,9.853910160018132e-05,0.0,0.0,4.755597114562988,0.0,0.0,0.0,0.273122102022171,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028779429849237,-218.7017822265625,295.06134033203125,0.5484710335731506,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710335731506,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038654054515063,-227.0580902099609,296.3870544433594,0.5484710335731506,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898512601852417,-2213.551025390625,304.1444396972656,0.7954875826835632,0.1478196829557418,0.1404076516628265,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710335731506,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8761291503906,293.3681945800781,291.1241760253906,1.0,0.1601411551237106,0.968389928340912,0.968389928340912,1.0,1.0,-0.5988460779190063,0.260035902261734,0.3388102054595947,0.0874242782592773,0.0,0.0,0.1587030887603759,24.6994743347168,25.0,0.9228470325469972,-4382.8447265625,37.36005783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979291498661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234932690858841,0.1234975159168243,-4.246774551575072e-06,0.0,9.938563744071872e-05,0.0,0.0,4.82435417175293,0.0,0.0,0.0,0.2733857333660126,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028779429849237,-218.7017822265625,295.06134033203125,0.5484710335731506,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710335731506,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038654054515063,-227.0580902099609,296.3870544433594,0.5484710335731506,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898512601852417,-2213.551025390625,304.1444396972656,0.7954875826835632,0.1478196829557418,0.1404076516628265,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710335731506,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8761291503906,293.3681945800781,291.1241760253906,1.0,0.1601411551237106,0.968389928340912,0.968389928340912,1.0,1.0,-0.5988460779190063,0.260035902261734,0.3388102054595947,0.0874242782592773,0.0,0.0,0.1587030887603759,24.6994743347168,25.0,0.9228470325469972,-4382.8447265625,37.36005783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979291498661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234932690858841,0.1234975159168243,-4.246774551575072e-06,0.0,9.938563744071872e-05,0.0,0.0,4.82435417175293,0.0,0.0,0.0,0.2733857333660126,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028987869154661,-220.26779174804688,295.0899658203125,0.5486040711402893,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486040711402893,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038598664104938,-226.74053955078125,296.38006591796875,0.5486040711402893,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910640135407447,-2237.3583984375,304.1442565917969,0.7985955476760864,0.1494364291429519,0.1419264078140258,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486040711402893,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.83966064453125,293.3466186523437,291.1247863769531,1.0,0.1602930128574371,0.9686554670333862,0.9686554670333862,1.0,1.0,-0.6006597876548767,0.2608151137828827,0.3398447036743164,0.087781623005867,0.0,0.0,0.162037193775177,24.68880081176757,25.0,0.8655754327774048,-4418.43798828125,37.53644180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987503454089164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125114232301712,0.1251184791326522,-4.249507128406549e-06,0.0,0.0001002190474537,0.0,0.0,4.892494201660156,0.0,0.0,0.0,0.2736471891403198,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028987869154661,-220.26779174804688,295.0899658203125,0.5486040711402893,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486040711402893,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038598664104938,-226.74053955078125,296.38006591796875,0.5486040711402893,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910640135407447,-2237.3583984375,304.1442565917969,0.7985955476760864,0.1494364291429519,0.1419264078140258,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486040711402893,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.83966064453125,293.3466186523437,291.1247863769531,1.0,0.1602930128574371,0.9686554670333862,0.9686554670333862,1.0,1.0,-0.6006597876548767,0.2608151137828827,0.3398447036743164,0.087781623005867,0.0,0.0,0.162037193775177,24.68880081176757,25.0,0.8655754327774048,-4418.43798828125,37.53644180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987503454089164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125114232301712,0.1251184791326522,-4.249507128406549e-06,0.0,0.0001002190474537,0.0,0.0,4.892494201660156,0.0,0.0,0.0,0.2736471891403198,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029211447108536,-221.9475250244141,295.1205749511719,0.5487367510795593,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487367510795593,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038560449611395,-226.5201873779297,296.37530517578125,0.5487367510795593,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.09230338037014,-2261.685546875,304.14410400390625,0.8017429113388062,0.1510870158672332,0.1434776335954666,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487367510795593,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8040771484375,293.32647705078125,291.1253662109375,1.0,0.1604498773813247,0.9689209461212158,0.9689209461212158,1.0,1.0,-0.602512538433075,0.2616097927093506,0.3409027457237243,0.0881499350070953,0.0,0.0,0.1652965098619461,24.678606033325195,25.0,0.7867935299873352,-4453.8720703125,37.71796798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995583087205886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267182230949401,0.1267224699258804,-4.252223789080745e-06,0.0,0.0001010390260489,0.0,0.0,4.960084438323975,0.0,0.0,0.0,0.2739066779613495,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029211447108536,-221.9475250244141,295.1205749511719,0.5487367510795593,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487367510795593,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038560449611395,-226.5201873779297,296.37530517578125,0.5487367510795593,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.09230338037014,-2261.685546875,304.14410400390625,0.8017429113388062,0.1510870158672332,0.1434776335954666,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487367510795593,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8040771484375,293.32647705078125,291.1253662109375,1.0,0.1604498773813247,0.9689209461212158,0.9689209461212158,1.0,1.0,-0.602512538433075,0.2616097927093506,0.3409027457237243,0.0881499350070953,0.0,0.0,0.1652965098619461,24.678606033325195,25.0,0.7867935299873352,-4453.8720703125,37.71796798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995583087205886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267182230949401,0.1267224699258804,-4.252223789080745e-06,0.0,0.0001010390260489,0.0,0.0,4.960084438323975,0.0,0.0,0.0,0.2739066779613495,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029329010285437,-222.8307037353516,295.1366271972656,0.5488029718399048,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488029718399048,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038547860458493,-226.44696044921875,296.3737487792969,0.5488029718399048,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929329022765159,-2274.0390625,304.14404296875,0.803329586982727,0.1519246101379394,0.1442650407552719,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488029718399048,0.050000000745058,0.2288834750652313,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7865905761719,293.31695556640625,291.1256408691406,1.0,0.160530149936676,0.9690536856651306,0.9690536856651306,1.0,1.0,-0.6034530401229858,0.2620127201080322,0.3414403200149536,0.0883381068706512,0.0,0.0,0.1669004708528518,24.67369079589844,25.0,0.7433348894119263,-4471.53271484375,37.81063079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,304.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999574214220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275146007537841,0.1275188624858856,-4.2535780266916845e-06,0.0,0.0001014440786093,0.0,0.0,4.993704795837402,0.0,0.0,0.0,0.2740358412265777,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029450191650539,-223.74099731445312,295.1531677246094,0.5488691329956055,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691329956055,0.050000000745058,0.0482508204877376,293.2030639648437,297.1499938964844,293.1499938964844,0.0038539362139999,-226.3969116210937,296.3727111816406,0.5488691329956055,0.050000000745058,0.0356378890573978,293.094970703125,297.1499938964844,293.1499938964844,0.0935684368014335,-2286.506591796875,304.1439819335937,0.8049229979515076,0.1527696698904037,0.1450595408678054,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691329956055,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7693176269531,293.3077697753906,291.1258850097656,1.0,0.1606115400791168,0.969183385372162,0.969183385372162,1.0,1.0,-0.6044021248817444,0.2624189853668213,0.3419831395149231,0.0885287299752235,0.0,0.0,0.1684897243976593,24.66888236999512,25.0,0.7010300159454346,-4489.16650390625,37.90445709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1003536656498909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283083111047744,0.1283125728368759,-4.254929535818519e-06,0.0,0.0001018462135107,0.0,0.0,5.027252197265625,0.0,0.0,0.0,0.2741647362709045,4.0,0.0,1.0
840420,293.0911865234375,297.1499938964844,293.1499938964844,0.0029708622023463,-225.6788024902344,295.1884765625,0.549004852771759,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038537718355655,-226.38055419921875,296.37274169921875,0.549004852771759,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948643758893013,-2311.908935546875,304.1438293457031,0.8081287145614624,0.1545042395591735,0.1466822475194931,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999572753906,291.1268310546875,1.0,0.1607779413461685,0.9694427847862244,0.9694427847862244,1.0,1.0,-0.6063404083251953,0.2632477581501007,0.3430926501750946,0.0889203548431396,0.0,0.0,0.1715734004974365,24.65902328491211,25.0,1.594444751739502,-4523.22119140625,38.09657669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011367514729499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298753023147583,0.1298795640468597,-4.257624823367223e-06,0.0,0.000102640951809,0.0,0.0,5.093623161315918,0.0,0.0,0.0,0.2744199633598327,4.0,0.0,1.0
840480,293.0911865234375,297.1499938964844,293.1499938964844,0.0029708622023463,-225.6788024902344,295.1884765625,0.549004852771759,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038537718355655,-226.38055419921875,296.37274169921875,0.549004852771759,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948643758893013,-2311.908935546875,304.1438293457031,0.8081287145614624,0.1545042395591735,0.1466822475194931,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999572753906,291.1268310546875,1.0,0.1607779413461685,0.9694427847862244,0.9694427847862244,1.0,1.0,-0.6063404083251953,0.2632477581501007,0.3430926501750946,0.0889203548431396,0.0,0.0,0.1715734004974365,24.65902328491211,25.0,1.594444751739502,-4523.22119140625,38.09657669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011367514729499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298753023147583,0.1298795640468597,-4.257624823367223e-06,0.0,0.000102640951809,0.0,0.0,5.093623161315918,0.0,0.0,0.0,0.2744199633598327,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029986866284161,-227.7561950683593,295.227294921875,0.5491494536399841,0.050000000745058,0.0458181500434875,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491494536399841,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038554132916033,-226.45802307128903,296.3760070800781,0.5491494536399841,0.050000000745058,0.0356363393366336,293.0915222167969,297.1499938964844,293.1499938964844,0.0962020754814148,-2338.086669921875,304.1436462402344,0.8113515973091125,0.1562998294830322,0.1483654826879501,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491494536399841,0.050000000745058,0.2288711369037628,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609496176242828,0.9697021842002868,0.9697021842002868,1.0,1.0,-0.6083508133888245,0.2641060650348663,0.3442447483539581,0.0893297120928764,0.0,0.0,0.1743540167808532,24.648193359375,25.0,2.305971622467041,-4555.73828125,38.29596328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.1019037440419197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313295662403106,0.1313338279724121,-4.26021915700403e-06,0.0,0.0001034193483064,0.0,0.0,5.155460357666016,0.0,0.0,0.0,0.2746589779853821,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029986866284161,-227.7561950683593,295.227294921875,0.5491494536399841,0.050000000745058,0.0458181500434875,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491494536399841,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038554132916033,-226.45802307128903,296.3760070800781,0.5491494536399841,0.050000000745058,0.0356363393366336,293.0915222167969,297.1499938964844,293.1499938964844,0.0962020754814148,-2338.086669921875,304.1436462402344,0.8113515973091125,0.1562998294830322,0.1483654826879501,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491494536399841,0.050000000745058,0.2288711369037628,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609496176242828,0.9697021842002868,0.9697021842002868,1.0,1.0,-0.6083508133888245,0.2641060650348663,0.3442447483539581,0.0893297120928764,0.0,0.0,0.1743540167808532,24.648193359375,25.0,2.305971622467041,-4555.73828125,38.29596328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.1019037440419197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313295662403106,0.1313338279724121,-4.26021915700403e-06,0.0,0.0001034193483064,0.0,0.0,5.155460357666016,0.0,0.0,0.0,0.2746589779853821,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030282018706202,-229.9623260498047,295.26824951171875,0.5492960810661316,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492960810661316,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038588847965002,-226.64205932617188,296.3814697265625,0.5492960810661316,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975773185491561,-2364.96240234375,304.1434631347656,0.8145579695701599,0.1581330746412277,0.1500888615846634,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492960810661316,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.161126509308815,0.969955325126648,0.969955325126648,1.0,1.0,-0.6104092597961426,0.2649836540222168,0.3454255759716034,0.0897517502307891,0.0,0.0,0.1769507378339767,24.63748359680176,25.0,1.7184821367263794,-4586.94482421875,38.50129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1026491895318031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326782405376434,0.1326825022697448,-4.2626220420061145e-06,0.0,0.0001041758805513,0.0,0.0,5.212921142578125,0.0,0.0,0.0,0.2748814523220062,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030282018706202,-229.9623260498047,295.26824951171875,0.5492960810661316,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492960810661316,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038588847965002,-226.64205932617188,296.3814697265625,0.5492960810661316,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975773185491561,-2364.96240234375,304.1434631347656,0.8145579695701599,0.1581330746412277,0.1500888615846634,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492960810661316,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.161126509308815,0.969955325126648,0.969955325126648,1.0,1.0,-0.6104092597961426,0.2649836540222168,0.3454255759716034,0.0897517502307891,0.0,0.0,0.1769507378339767,24.63748359680176,25.0,1.7184821367263794,-4586.94482421875,38.50129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1026491895318031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326782405376434,0.1326825022697448,-4.2626220420061145e-06,0.0,0.0001041758805513,0.0,0.0,5.212921142578125,0.0,0.0,0.0,0.2748814523220062,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030594337731599,-232.30197143554688,295.3108825683594,0.5494414567947388,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494414567947388,0.050000000745058,0.0482465326786041,293.1766967773437,297.1499938964844,293.1499938964844,0.0038642538711428,-226.9394378662109,296.3887634277344,0.5494414567947388,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989848300814628,-2392.421142578125,304.143310546875,0.8177381753921509,0.1599944680929184,0.1518405824899673,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494414567947388,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304931640625,1.0,0.1613083183765411,0.970208466053009,0.970208466053009,1.0,1.0,-0.6125018000602722,0.265874832868576,0.3466269671916961,0.0901836231350898,0.0,0.0,0.1795112043619156,24.627405166625977,25.0,0.7851091027259827,-4618.08349609375,38.71170425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1033700555562973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340052038431167,0.1340094804763794,-4.264934432285372e-06,0.0,0.0001049074635375,0.0,0.0,5.26950216293335,0.0,0.0,0.0,0.2750997543334961,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030594337731599,-232.30197143554688,295.3108825683594,0.5494414567947388,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494414567947388,0.050000000745058,0.0482465326786041,293.1766967773437,297.1499938964844,293.1499938964844,0.0038642538711428,-226.9394378662109,296.3887634277344,0.5494414567947388,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989848300814628,-2392.421142578125,304.143310546875,0.8177381753921509,0.1599944680929184,0.1518405824899673,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494414567947388,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304931640625,1.0,0.1613083183765411,0.970208466053009,0.970208466053009,1.0,1.0,-0.6125018000602722,0.265874832868576,0.3466269671916961,0.0901836231350898,0.0,0.0,0.1795112043619156,24.627405166625977,25.0,0.7851091027259827,-4618.08349609375,38.71170425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.1033700555562973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340052038431167,0.1340094804763794,-4.264934432285372e-06,0.0,0.0001049074635375,0.0,0.0,5.26950216293335,0.0,0.0,0.0,0.2750997543334961,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030757170170545,-233.52296447753903,295.3328552246094,0.5495133399963379,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495133399963379,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038676576223224,-227.13047790527344,296.3931884765625,0.5495133399963379,0.050000000745058,0.0356343314051628,293.0873413085937,297.1499938964844,293.1499938964844,0.0996992960572242,-2406.335205078125,304.1432189941406,0.8193200826644897,0.1609344780445099,0.1527256071567535,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495133399963379,0.050000000745058,0.2288582473993301,291.1305236816406,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.161401018500328,0.9703350067138672,0.9703350067138672,1.0,1.0,-0.6135591268539429,0.2663247883319855,0.3472343385219574,0.0904028713703155,0.0,0.0,0.1807988733053207,24.622648239135746,25.0,0.3853498101234436,-4633.81640625,38.81869125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037217155098915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346746385097503,0.134678915143013,-4.2660904000513256e-06,0.0,0.0001052643565344,0.0,0.0,5.298074245452881,0.0,0.0,0.0,0.2752097845077514,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030923734884709,-234.7722320556641,295.3552551269531,0.549584686756134,0.050000000745058,0.0458150617778301,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.549584686756134,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038715119007974,-227.34765625,296.3981018066406,0.549584686756134,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004200801253318,-2420.353271484375,304.1431579589844,0.82089763879776,0.1618801355361938,0.1536160558462143,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.549584686756134,0.050000000745058,0.2288557142019271,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614948064088821,0.9704569578170776,0.9704569578170776,1.0,1.0,-0.6146230101585388,0.2667772471904754,0.3478457629680633,0.0906240716576576,0.0,0.0,0.1820974647998809,24.618078231811523,25.0,0.066613495349884,-4649.7001953125,38.9267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1040685921907424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135352075099945,0.1353563368320465,-4.2672572817537e-06,0.0,0.0001056163964676,0.0,0.0,5.327012062072754,0.0,0.0,0.0,0.275321215391159,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031268477905541,-237.35745239257807,295.4014587402344,0.5497258305549622,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497258305549622,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038805229123681,-227.8566131591797,296.4094543457031,0.5497258305549622,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018786430358886,-2448.6552734375,304.1430053710937,0.8240432143211365,0.1637866646051406,0.1554117202758789,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497258305549622,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616854220628738,0.9707008600234984,0.9707008600234984,1.0,1.0,-0.6167685985565186,0.2676891088485718,0.3490795195102691,0.0910721346735954,0.0,0.0,0.1847312897443771,24.60944366455078,25.0,-0.3232915699481964,-4681.94384765625,39.14605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047519221901893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367354094982147,0.1367396712303161,-4.269640157872345e-06,0.0,0.0001063098825397,0.0,0.0,5.386191368103027,0.0,0.0,0.0,0.2755490243434906,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031268477905541,-237.35745239257807,295.4014587402344,0.5497258305549622,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497258305549622,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038805229123681,-227.8566131591797,296.4094543457031,0.5497258305549622,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018786430358886,-2448.6552734375,304.1430053710937,0.8240432143211365,0.1637866646051406,0.1554117202758789,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497258305549622,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616854220628738,0.9707008600234984,0.9707008600234984,1.0,1.0,-0.6167685985565186,0.2676891088485718,0.3490795195102691,0.0910721346735954,0.0,0.0,0.1847312897443771,24.60944366455078,25.0,-0.3232915699481964,-4681.94384765625,39.14605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047519221901893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367354094982147,0.1367396712303161,-4.269640157872345e-06,0.0,0.0001063098825397,0.0,0.0,5.386191368103027,0.0,0.0,0.0,0.2755490243434906,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031628389842808,-240.05422973632807,295.4495544433594,0.5498651266098022,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498651266098022,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038912517484277,-228.46261596679688,296.4229736328125,0.5498651266098022,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033576503396034,-2477.265625,304.14288330078125,0.8271830677986145,0.165712296962738,0.1572258025407791,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498651266098022,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618798971176147,0.9709447622299194,0.9709447622299194,1.0,1.0,-0.6189364790916443,0.2686096131801605,0.3503268361091614,0.0915273949503898,0.0,0.0,0.1874102503061294,24.60145568847656,25.0,-0.4337587058544159,-4714.77001953125,39.36930084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054273322224617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381577551364898,0.1381620317697525,-4.272100795787992e-06,0.0,0.0001069953432306,0.0,0.0,5.447175979614258,0.0,0.0,0.0,0.2757839262485504,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031628389842808,-240.05422973632807,295.4495544433594,0.5498651266098022,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498651266098022,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038912517484277,-228.46261596679688,296.4229736328125,0.5498651266098022,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033576503396034,-2477.265625,304.14288330078125,0.8271830677986145,0.165712296962738,0.1572258025407791,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498651266098022,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618798971176147,0.9709447622299194,0.9709447622299194,1.0,1.0,-0.6189364790916443,0.2686096131801605,0.3503268361091614,0.0915273949503898,0.0,0.0,0.1874102503061294,24.60145568847656,25.0,-0.4337587058544159,-4714.77001953125,39.36930084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054273322224617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381577551364898,0.1381620317697525,-4.272100795787992e-06,0.0,0.0001069953432306,0.0,0.0,5.447175979614258,0.0,0.0,0.0,0.2757839262485504,4.0,0.0,1.0
841260,293.0478210449219,297.1499938964844,293.1499938964844,0.003200379665941,-242.8634796142578,295.4997253417969,0.5500025749206543,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025749206543,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.003903733799234,-229.16650390625,296.43878173828125,0.5500025749206543,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048555448651313,-2506.14990234375,304.14276123046875,0.8303251266479492,0.1676563024520874,0.1590575128793716,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025749206543,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620780676603317,0.9711844325065612,0.9711844325065612,1.0,1.0,-0.6211256384849548,0.269538402557373,0.3515872061252594,0.091989517211914,0.0,0.0,0.1901230663061142,24.59408569335937,25.0,-0.3772188425064087,-4748.05224609375,39.596412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1061022505164146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139614999294281,0.1396192759275436,-4.274641014490044e-06,0.0,0.0001076802946045,0.0,0.0,5.509810924530029,0.0,0.0,0.0,0.2760254442691803,4.0,0.0,1.0
841320,293.0478210449219,297.1499938964844,293.1499938964844,0.003200379665941,-242.8634796142578,295.4997253417969,0.5500025749206543,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025749206543,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.003903733799234,-229.16650390625,296.43878173828125,0.5500025749206543,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048555448651313,-2506.14990234375,304.14276123046875,0.8303251266479492,0.1676563024520874,0.1590575128793716,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025749206543,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620780676603317,0.9711844325065612,0.9711844325065612,1.0,1.0,-0.6211256384849548,0.269538402557373,0.3515872061252594,0.091989517211914,0.0,0.0,0.1901230663061142,24.59408569335937,25.0,-0.3772188425064087,-4748.05224609375,39.596412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1061022505164146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139614999294281,0.1396192759275436,-4.274641014490044e-06,0.0,0.0001076802946045,0.0,0.0,5.509810924530029,0.0,0.0,0.0,0.2760254442691803,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.0032393680885434,-245.7767333984375,295.55181884765625,0.5501386523246765,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501386523246765,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.003917871043086,-229.9622344970703,296.456787109375,0.5501386523246765,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063703671097755,-2535.268798828125,304.14263916015625,0.833473801612854,0.1696165204048156,0.1609048098325729,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501386523246765,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622795015573501,0.9714241027832032,0.9714241027832032,1.0,1.0,-0.6233335733413696,0.2704744637012481,0.3528590798377991,0.0924579873681068,0.0,0.0,0.192855566740036,24.587236404418945,25.0,-0.270192801952362,-4781.6533203125,39.82706832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.106783390045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410997658967971,0.1411040425300598,-4.277247626305325e-06,0.0,0.0001083715615095,0.0,0.0,5.573788642883301,0.0,0.0,0.0,0.2762724757194519,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.0032393680885434,-245.7767333984375,295.55181884765625,0.5501386523246765,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501386523246765,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.003917871043086,-229.9622344970703,296.456787109375,0.5501386523246765,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063703671097755,-2535.268798828125,304.14263916015625,0.833473801612854,0.1696165204048156,0.1609048098325729,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501386523246765,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622795015573501,0.9714241027832032,0.9714241027832032,1.0,1.0,-0.6233335733413696,0.2704744637012481,0.3528590798377991,0.0924579873681068,0.0,0.0,0.192855566740036,24.587236404418945,25.0,-0.270192801952362,-4781.6533203125,39.82706832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.106783390045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410997658967971,0.1411040425300598,-4.277247626305325e-06,0.0,0.0001083715615095,0.0,0.0,5.573788642883301,0.0,0.0,0.0,0.2762724757194519,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032594322692602,-247.2741851806641,295.5786437988281,0.5502061247825623,0.050000000745058,0.0458106771111488,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502061247825623,0.050000000745058,0.0482408478856086,293.14044189453125,297.1499938964844,293.1499938964844,0.003925590775907,-230.39617919921875,296.4666748046875,0.5502061247825623,0.050000000745058,0.0356305241584777,293.08062744140625,297.1499938964844,293.1499938964844,0.1071340590715408,-2549.91455078125,304.1426086425781,0.8350524306297302,0.1706026047468185,0.1618342101573944,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502061247825623,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623814404010772,0.9715439081192015,0.9715439081192015,1.0,1.0,-0.6244444847106934,0.2709452211856842,0.3534992635250091,0.0926945507526397,0.0,0.0,0.1942266672849655,24.5840072631836,25.0,-0.2176862359046936,-4798.54736328125,39.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071281433105468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418510973453521,0.1418553739786148,-4.278574579075212e-06,0.0,0.0001087214477593,0.0,0.0,5.606226921081543,0.0,0.0,0.0,0.2763978242874145,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032798424363136,-248.7962341308593,295.6059265136719,0.5502734184265137,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502734184265137,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039337072521448,-230.8520355224609,296.47705078125,0.5502734184265137,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1079015359282493,-2564.60986328125,304.1425476074219,0.8366339802742004,0.1715921759605407,0.1627669036388397,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502734184265137,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624840795993805,0.9716585874557496,0.9716585874557496,1.0,1.0,-0.625559389591217,0.2714174389839172,0.3541419506072998,0.0929324552416801,0.0,0.0,0.1955997496843338,24.58088493347168,25.0,-0.1714857518672943,-4815.49658203125,40.06117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074760854244232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142607644200325,0.1426119208335876,-4.279914264770923e-06,0.0,0.0001090745645342,0.0,0.0,5.638930797576904,0.0,0.0,0.0,0.2765242755413055,4.0,0.0,1.0
