time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033217703457921,-251.9191131591797,295.66192626953125,0.5504070520401001,0.050000000745058,0.0458092652261257,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039512086659669,-231.83387756347656,296.49951171875,0.5504070520401001,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094481870532035,-2594.155517578125,304.1424560546875,0.8398084044456482,0.1735818833112716,0.1646424978971481,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626915037631988,0.97188800573349,0.97188800573349,1.0,1.0,-0.6278014779090881,0.2723665833473205,0.3554348647594452,0.0934125185012817,0.0,0.0,0.1983505934476852,24.574970245361328,25.0,-0.1013364493846893,-4849.55419921875,40.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081838607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441356241703033,0.1441399008035659,-4.282634108676575e-06,0.0,0.0001097928688977,0.0,0.0,5.705111980438232,0.0,0.0,0.0,0.276780366897583,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033217703457921,-251.9191131591797,295.66192626953125,0.5504070520401001,0.050000000745058,0.0458092652261257,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039512086659669,-231.83387756347656,296.49951171875,0.5504070520401001,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094481870532035,-2594.155517578125,304.1424560546875,0.8398084044456482,0.1735818833112716,0.1646424978971481,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626915037631988,0.97188800573349,0.97188800573349,1.0,1.0,-0.6278014779090881,0.2723665833473205,0.3554348647594452,0.0934125185012817,0.0,0.0,0.1983505934476852,24.574970245361328,25.0,-0.1013364493846893,-4849.55419921875,40.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081838607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441356241703033,0.1441399008035659,-4.282634108676575e-06,0.0,0.0001097928688977,0.0,0.0,5.705111980438232,0.0,0.0,0.0,0.276780366897583,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033651399426162,-255.14382934570312,295.7198181152344,0.5505398511886597,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505398511886597,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.0039703622460365,-232.9068603515625,296.5240783691406,0.5505398511886597,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110096350312233,-2623.892333984375,304.1423645019531,0.8429990410804749,0.1755846291780471,0.1665305346250534,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505398511886597,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629015952348709,0.9721173644065856,0.9721173644065856,1.0,1.0,-0.6300585865974426,0.2733215987682342,0.356736958026886,0.0938979387283325,0.0,0.0,0.2011053264141082,24.56945037841797,25.0,-0.0547413751482963,-4883.828125,40.53896331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089088842272758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145682230591774,0.1456865072250366,-4.285403974790825e-06,0.0,0.0001105286719393,0.0,0.0,5.772275924682617,0.0,0.0,0.0,0.27704057097435,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033651399426162,-255.14382934570312,295.7198181152344,0.5505398511886597,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505398511886597,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.0039703622460365,-232.9068603515625,296.5240783691406,0.5505398511886597,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110096350312233,-2623.892333984375,304.1423645019531,0.8429990410804749,0.1755846291780471,0.1665305346250534,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505398511886597,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629015952348709,0.9721173644065856,0.9721173644065856,1.0,1.0,-0.6300585865974426,0.2733215987682342,0.356736958026886,0.0938979387283325,0.0,0.0,0.2011053264141082,24.56945037841797,25.0,-0.0547413751482963,-4883.828125,40.53896331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089088842272758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145682230591774,0.1456865072250366,-4.285403974790825e-06,0.0,0.0001105286719393,0.0,0.0,5.772275924682617,0.0,0.0,0.0,0.27704057097435,4.0,0.0,1.0
841860,293.0183410644531,297.1499938964844,293.1499938964844,0.0034099472686648,-258.4693908691406,295.779541015625,0.5506718158721924,0.050000000745058,0.0458074063062667,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506718158721924,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039911684580147,-234.07066345214844,296.5508117675781,0.5506718158721924,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125853136181831,-2653.80810546875,304.14227294921875,0.8462072014808655,0.1775995939970016,0.1684302389621734,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506718158721924,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631141602993011,0.9723426699638368,0.9723426699638368,1.0,1.0,-0.6323297023773193,0.2742820084095001,0.3580477237701416,0.094388373196125,0.0,0.0,0.2038613706827163,24.564287185668945,25.0,-0.0182699915021657,-4918.32958984375,40.78238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096522659063339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472462713718414,0.1472505629062652,-4.288222498871619e-06,0.0,0.0001112831159844,0.0,0.0,5.840378284454346,0.0,0.0,0.0,0.2773046791553497,4.0,0.0,1.0
841920,293.0183410644531,297.1499938964844,293.1499938964844,0.0034099472686648,-258.4693908691406,295.779541015625,0.5506718158721924,0.050000000745058,0.0458074063062667,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506718158721924,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039911684580147,-234.07066345214844,296.5508117675781,0.5506718158721924,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125853136181831,-2653.80810546875,304.14227294921875,0.8462072014808655,0.1775995939970016,0.1684302389621734,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506718158721924,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631141602993011,0.9723426699638368,0.9723426699638368,1.0,1.0,-0.6323297023773193,0.2742820084095001,0.3580477237701416,0.094388373196125,0.0,0.0,0.2038613706827163,24.564287185668945,25.0,-0.0182699915021657,-4918.32958984375,40.78238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096522659063339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472462713718414,0.1472505629062652,-4.288222498871619e-06,0.0,0.0001112831159844,0.0,0.0,5.840378284454346,0.0,0.0,0.0,0.2773046791553497,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034562333021312,-261.8980407714844,295.8411560058594,0.5508031845092773,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040136673487722,-235.32720947265625,296.5797119140625,0.5508031845092773,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.114174947142601,-2683.897216796875,304.1422119140625,0.8494338393211365,0.1796263307332992,0.1703411638736724,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633291095495224,0.9725679755210876,0.9725679755210876,1.0,1.0,-0.6346144080162048,0.2752476632595062,0.3593667447566986,0.0948837101459503,0.0,0.0,0.2066166251897812,24.5594539642334,25.0,-0.0254672449082136,-4952.86083984375,41.02872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104144230484962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488264352083206,0.1488307267427444,-4.2910878619295545e-06,0.0,0.0001120566012104,0.0,0.0,5.909369945526123,0.0,0.0,0.0,0.2775725424289703,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034562333021312,-261.8980407714844,295.8411560058594,0.5508031845092773,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040136673487722,-235.32720947265625,296.5797119140625,0.5508031845092773,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.114174947142601,-2683.897216796875,304.1422119140625,0.8494338393211365,0.1796263307332992,0.1703411638736724,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633291095495224,0.9725679755210876,0.9725679755210876,1.0,1.0,-0.6346144080162048,0.2752476632595062,0.3593667447566986,0.0948837101459503,0.0,0.0,0.2066166251897812,24.5594539642334,25.0,-0.0254672449082136,-4952.86083984375,41.02872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104144230484962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488264352083206,0.1488307267427444,-4.2910878619295545e-06,0.0,0.0001120566012104,0.0,0.0,5.909369945526123,0.0,0.0,0.0,0.2775725424289703,4.0,0.0,1.0
842100,293.0097961425781,297.1499938964844,293.1499938964844,0.0034799175336956,-263.6502990722656,295.87261962890625,0.5508686900138855,0.050000000745058,0.0458060279488563,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686900138855,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.0040255528874695,-235.99069213867188,296.5949401855469,0.5508686900138855,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149754449725151,-2699.01611328125,304.1421813964844,0.8510541915893555,0.1806439161300659,0.1713006645441055,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686900138855,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634374409914016,0.9726806282997132,0.9726806282997132,1.0,1.0,-0.6357616186141968,0.2757323980331421,0.3600292205810547,0.0951331630349159,0.0,0.0,0.2080010026693344,24.5571517944336,25.0,-0.1602002680301666,-4970.01123046875,41.15296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1108018681406974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496242880821228,0.1496285796165466,-4.292538505978882e-06,0.0,0.0001124498085118,0.0,0.0,5.944273471832275,0.0,0.0,0.0,0.2777081429958343,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035039775539189,-265.4287414550781,295.9045104980469,0.5509340763092041,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340763092041,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040378691628575,-236.6779022216797,296.61065673828125,0.5509340763092041,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157795414328575,-2714.1806640625,304.1421203613281,0.8526790142059326,0.1816642433404922,0.1722626984119415,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340763092041,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635463237762451,0.9727886915206908,0.9727886915206908,1.0,1.0,-0.6369118690490723,0.2762182652950287,0.3606936037540436,0.0953836739063263,0.0,0.0,0.2093960791826248,24.55491828918457,25.0,-0.0831954628229141,-4988.087890625,41.27789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.111193262040615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504320651292801,0.1504363566637039,-4.294006430427544e-06,0.0,0.0001128470248659,0.0,0.0,5.9796528816223145,0.0,0.0,0.0,0.2778455913066864,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035530775785446,-269.0432434082031,295.9700622558594,0.5510646104812622,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040636183694005,-238.10498046875,296.64410400390625,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173886209726333,-2744.441162109375,304.1420593261719,0.8559415936470032,0.1837123036384582,0.1741939336061477,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637655645608902,0.9730048179626464,0.9730048179626464,1.0,1.0,-0.6392210125923157,0.2771933376789093,0.3620276749134063,0.0958879441022872,0.0,0.0,0.2120684087276458,24.55063438415528,25.0,1.5155705213546753,-5027.05029296875,41.52974319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119942963123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520287841558456,0.1520330756902694,-4.296976385376183e-06,0.0,0.0001136599676101,0.0,0.0,6.049808979034424,0.0,0.0,0.0,0.2781186401844024,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035530775785446,-269.0432434082031,295.9700622558594,0.5510646104812622,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040636183694005,-238.10498046875,296.64410400390625,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173886209726333,-2744.441162109375,304.1420593261719,0.8559415936470032,0.1837123036384582,0.1741939336061477,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637655645608902,0.9730048179626464,0.9730048179626464,1.0,1.0,-0.6392210125923157,0.2771933376789093,0.3620276749134063,0.0958879441022872,0.0,0.0,0.2120684087276458,24.55063438415528,25.0,1.5155705213546753,-5027.05029296875,41.52974319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119942963123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520287841558456,0.1520330756902694,-4.296976385376183e-06,0.0,0.0001136599676101,0.0,0.0,6.049808979034424,0.0,0.0,0.0,0.2781186401844024,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036034523509442,-272.7291564941406,296.03826904296875,0.5511948466300964,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511948466300964,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040907887741923,-239.5963592529297,296.680419921875,0.5511948466300964,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189959570765495,-2774.55517578125,304.1420288085937,0.8592199683189392,0.185769647359848,0.1761341243982315,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511948466300964,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.163986787199974,0.973220944404602,0.973220944404602,1.0,1.0,-0.6415409445762634,0.2781726419925689,0.363368272781372,0.0963963642716407,0.0,0.0,0.2143619507551193,24.546602249145508,25.0,2.473007678985596,-5063.38037109375,41.78419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128251999616622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153446540236473,0.1534508466720581,-4.299772626836784e-06,0.0,0.0001145032365457,0.0,0.0,6.112468719482422,0.0,0.0,0.0,0.27836474776268,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036034523509442,-272.7291564941406,296.03826904296875,0.5511948466300964,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511948466300964,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040907887741923,-239.5963592529297,296.680419921875,0.5511948466300964,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189959570765495,-2774.55517578125,304.1420288085937,0.8592199683189392,0.185769647359848,0.1761341243982315,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511948466300964,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.163986787199974,0.973220944404602,0.973220944404602,1.0,1.0,-0.6415409445762634,0.2781726419925689,0.363368272781372,0.0963963642716407,0.0,0.0,0.2143619507551193,24.546602249145508,25.0,2.473007678985596,-5063.38037109375,41.78419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128251999616622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153446540236473,0.1534508466720581,-4.299772626836784e-06,0.0,0.0001145032365457,0.0,0.0,6.112468719482422,0.0,0.0,0.0,0.27836474776268,4.0,0.0,1.0
842460,292.9904479980469,297.1499938964844,293.1499938964844,0.0036551146768033,-276.5096435546875,296.10760498046875,0.5513246059417725,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246059417725,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041195885278284,-241.1836853027344,296.7182922363281,0.5513246059417725,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206242218613624,-2804.9921875,304.1419677734375,0.8625118732452393,0.1878354698419571,0.1780823618173599,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246059417725,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642098277807235,0.9734320044517516,0.9734320044517516,1.0,1.0,-0.6438705325126648,0.2791562378406524,0.3647142946720123,0.0969072058796882,0.0,0.0,0.2165308743715286,24.54280471801757,25.0,1.2291171550750732,-5097.189453125,42.041141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136690974235534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547441035509109,0.1547484099864959,-4.30227919423487e-06,0.0,0.0001153596895164,0.0,0.0,6.169865608215332,0.0,0.0,0.0,0.2785903215408325,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.0036551146768033,-276.5096435546875,296.10760498046875,0.5513246059417725,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246059417725,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041195885278284,-241.1836853027344,296.7182922363281,0.5513246059417725,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206242218613624,-2804.9921875,304.1419677734375,0.8625118732452393,0.1878354698419571,0.1780823618173599,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246059417725,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642098277807235,0.9734320044517516,0.9734320044517516,1.0,1.0,-0.6438705325126648,0.2791562378406524,0.3647142946720123,0.0969072058796882,0.0,0.0,0.2165308743715286,24.54280471801757,25.0,1.2291171550750732,-5097.189453125,42.041141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136690974235534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547441035509109,0.1547484099864959,-4.30227919423487e-06,0.0,0.0001153596895164,0.0,0.0,6.169865608215332,0.0,0.0,0.0,0.2785903215408325,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037086238153278,-280.426513671875,296.1780090332031,0.5514540076255798,0.050000000745058,0.0458019524812698,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540076255798,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.004150416702032,-242.8900146484375,296.7575988769531,0.5514540076255798,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222757399082183,-2835.795166015625,304.14190673828125,0.8658161163330078,0.1899099349975586,0.1800386160612106,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540076255798,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329040527344,1.0,0.1644346266984939,0.9736430644989014,0.9736430644989014,1.0,1.0,-0.6462098360061646,0.2801448702812195,0.3660649359226227,0.0974190682172775,0.0,0.0,0.2187849134206771,24.53921699523925,25.0,-0.3057624399662018,-5129.95263671875,42.30056381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145131438970565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560830324888229,0.1560873389244079,-4.304752565076342e-06,0.0,0.0001162162807304,0.0,0.0,6.229056358337402,0.0,0.0,0.0,0.27882120013237,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037086238153278,-280.426513671875,296.1780090332031,0.5514540076255798,0.050000000745058,0.0458019524812698,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540076255798,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.004150416702032,-242.8900146484375,296.7575988769531,0.5514540076255798,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222757399082183,-2835.795166015625,304.14190673828125,0.8658161163330078,0.1899099349975586,0.1800386160612106,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540076255798,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329040527344,1.0,0.1644346266984939,0.9736430644989014,0.9736430644989014,1.0,1.0,-0.6462098360061646,0.2801448702812195,0.3660649359226227,0.0974190682172775,0.0,0.0,0.2187849134206771,24.53921699523925,25.0,-0.3057624399662018,-5129.95263671875,42.30056381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145131438970565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560830324888229,0.1560873389244079,-4.304752565076342e-06,0.0,0.0001162162807304,0.0,0.0,6.229056358337402,0.0,0.0,0.0,0.27882120013237,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037359378766268,-282.42828369140625,296.2135009765625,0.5515186190605164,0.050000000745058,0.0458015017211437,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515186190605164,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.0041665267199277,-243.78594970703125,296.7777099609375,0.5515186190605164,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231127381324768,-2851.38427734375,304.141845703125,0.867472767829895,0.1909505277872085,0.1810198575258255,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515186190605164,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645476669073104,0.9737486243247986,0.9737486243247986,1.0,1.0,-0.6473832130432129,0.2806411385536194,0.3667420744895935,0.0976753905415535,0.0,0.0,0.2200101166963577,24.53747940063477,25.0,-1.7544218301773071,-5144.740234375,42.43120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1149302944540977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156795397400856,0.156799703836441,-4.306035862100544e-06,0.0,0.0001166396396001,0.0,0.0,6.260551452636719,0.0,0.0,0.0,0.2789438366889953,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037637378554791,-284.4691162109375,296.2490539550781,0.5515832901000977,0.050000000745058,0.0458010509610176,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041831955313682,-244.71739196777344,296.79803466796875,0.5515832901000977,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239595785737037,-2867.145263671875,304.14178466796875,0.869132399559021,0.1919936090707779,0.182003304362297,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646611243486404,0.9738500118255616,0.9738500118255616,1.0,1.0,-0.6485592126846313,0.2811386883258819,0.3674205541610718,0.0979319512844085,0.0,0.0,0.2213830649852752,24.53577041625977,25.0,-3.0837793350219727,-5160.48388671875,42.56246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153410524129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157582476735115,0.1575867831707,-4.307404196879361e-06,0.0,0.0001170565083157,0.0,0.0,6.295320510864258,0.0,0.0,0.0,0.2790786325931549,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038205988239496,-288.63818359375,296.3210754394531,0.5517130494117737,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517130494117737,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042179711163043,-246.6603546142578,296.83984375,0.5517130494117737,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256685107946396,-2898.886474609375,304.1416931152344,0.8724608421325684,0.1940872222185135,0.1839770674705505,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517130494117737,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.164889246225357,0.9740528464317322,0.9740528464317322,1.0,1.0,-0.6509195566177368,0.2821379899978637,0.3687815368175506,0.0984460413455963,0.0,0.0,0.2244969606399536,24.532394409179688,25.0,-4.045017719268799,-5194.435546875,42.826881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161481663584709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594116985797882,0.1594160050153732,-4.310573331167689e-06,0.0,0.000117875621072,0.0,0.0,6.37626838684082,0.0,0.0,0.0,0.2793915867805481,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038205988239496,-288.63818359375,296.3210754394531,0.5517130494117737,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517130494117737,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042179711163043,-246.6603546142578,296.83984375,0.5517130494117737,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256685107946396,-2898.886474609375,304.1416931152344,0.8724608421325684,0.1940872222185135,0.1839770674705505,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517130494117737,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.164889246225357,0.9740528464317322,0.9740528464317322,1.0,1.0,-0.6509195566177368,0.2821379899978637,0.3687815368175506,0.0984460413455963,0.0,0.0,0.2244969606399536,24.532394409179688,25.0,-4.045017719268799,-5194.435546875,42.826881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161481663584709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594116985797882,0.1594160050153732,-4.310573331167689e-06,0.0,0.000117875621072,0.0,0.0,6.37626838684082,0.0,0.0,0.0,0.2793915867805481,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038789543323218,-292.892578125,296.39532470703125,0.5518434047698975,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042544417083263,-248.6833038330078,296.8842163085937,0.5518434047698975,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273818165063858,-2930.595703125,304.1416015625,0.8758009076118469,0.1961912512779235,0.1859605610370636,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651189923286438,0.9742556810379028,0.9742556810379028,1.0,1.0,-0.6532914638519287,0.2831431329250335,0.3701483607292175,0.0989616587758064,0.0,0.0,0.2278851121664047,24.529056549072266,25.0,-2.256265878677368,-5234.72900390625,43.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169483736157417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614836305379867,0.1614879518747329,-4.314317266107537e-06,0.0,0.0001186877270811,0.0,0.0,6.468455314636231,0.0,0.0,0.0,0.2797495424747467,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038789543323218,-292.892578125,296.39532470703125,0.5518434047698975,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042544417083263,-248.6833038330078,296.8842163085937,0.5518434047698975,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273818165063858,-2930.595703125,304.1416015625,0.8758009076118469,0.1961912512779235,0.1859605610370636,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651189923286438,0.9742556810379028,0.9742556810379028,1.0,1.0,-0.6532914638519287,0.2831431329250335,0.3701483607292175,0.0989616587758064,0.0,0.0,0.2278851121664047,24.529056549072266,25.0,-2.256265878677368,-5234.72900390625,43.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169483736157417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614836305379867,0.1614879518747329,-4.314317266107537e-06,0.0,0.0001186877270811,0.0,0.0,6.468455314636231,0.0,0.0,0.0,0.2797495424747467,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039384323172271,-297.1758117675781,296.47314453125,0.551974356174469,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551974356174469,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042921602725982,-250.7375030517578,296.9324951171875,0.551974356174469,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290708482265472,-2961.697021484375,304.1416015625,0.8791500329971313,0.1983049660921096,0.1879533529281616,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551974356174469,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503328561782,0.9744518995285034,0.9744518995285034,1.0,1.0,-0.6556745767593384,0.2841537594795227,0.3715207874774933,0.0994787141680717,0.0,0.0,0.2309476137161255,24.52576446533203,25.0,1.954200863838196,-5277.48828125,43.36341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.70703125,18000.0,0.0,0.0,0.1177722290158271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634964942932129,0.1635008007287979,-4.318287210480776e-06,0.0,0.0001195238437503,0.0,0.0,6.558791637420654,0.0,0.0,0.0,0.2801038920879364,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039384323172271,-297.1758117675781,296.47314453125,0.551974356174469,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551974356174469,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042921602725982,-250.7375030517578,296.9324951171875,0.551974356174469,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290708482265472,-2961.697021484375,304.1416015625,0.8791500329971313,0.1983049660921096,0.1879533529281616,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551974356174469,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503328561782,0.9744518995285034,0.9744518995285034,1.0,1.0,-0.6556745767593384,0.2841537594795227,0.3715207874774933,0.0994787141680717,0.0,0.0,0.2309476137161255,24.52576446533203,25.0,1.954200863838196,-5277.48828125,43.36341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.70703125,18000.0,0.0,0.0,0.1177722290158271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634964942932129,0.1635008007287979,-4.318287210480776e-06,0.0,0.0001195238437503,0.0,0.0,6.558791637420654,0.0,0.0,0.0,0.2801038920879364,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.003998823929578,-301.4962158203125,296.5534362792969,0.5521055459976196,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043311095796525,-252.84266662597656,296.9835510253906,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307591497898101,-2992.6796875,304.1415710449219,0.8825041651725769,0.2004272490739822,0.1899543851613998,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832529067993,0.9746481776237488,0.9746481776237488,1.0,1.0,-0.658067524433136,0.2851693630218506,0.3728981614112854,0.0999971479177475,0.0,0.0,0.2335430085659027,24.52256393432617,25.0,2.685076951980591,-5314.86181640625,43.63545608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186206936836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16520357131958,0.1652078926563263,-4.321841061027953e-06,0.0,0.0001203849242301,0.0,0.0,6.635915279388428,0.0,0.0,0.0,0.2804102003574371,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.003998823929578,-301.4962158203125,296.5534362792969,0.5521055459976196,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043311095796525,-252.84266662597656,296.9835510253906,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307591497898101,-2992.6796875,304.1415710449219,0.8825041651725769,0.2004272490739822,0.1899543851613998,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832529067993,0.9746481776237488,0.9746481776237488,1.0,1.0,-0.658067524433136,0.2851693630218506,0.3728981614112854,0.0999971479177475,0.0,0.0,0.2335430085659027,24.52256393432617,25.0,2.685076951980591,-5314.86181640625,43.63545608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186206936836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16520357131958,0.1652078926563263,-4.321841061027953e-06,0.0,0.0001203849242301,0.0,0.0,6.635915279388428,0.0,0.0,0.0,0.2804102003574371,4.0,0.0,1.0
843300,292.9562683105469,297.1499938964844,293.1499938964844,0.0040296940132975,-303.702880859375,296.59393310546875,0.5521712303161621,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.0482264310121536,293.0464172363281,297.1499938964844,293.1499938964844,0.0043513374403119,-253.9377593994141,297.0096130371094,0.5521712303161621,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316122114658355,-3008.3115234375,304.1415710449219,0.884182333946228,0.2014916092157364,0.1909579038619995,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.165700301527977,0.9747462868690492,0.9747462868690492,1.0,1.0,-0.6592676043510437,0.2856790125370025,0.3735885918140411,0.1002569049596786,0.0,0.0,0.2347925454378128,24.5210018157959,25.0,2.268193244934082,-5332.89013671875,43.77239608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190479844808578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660105437040329,0.1660148650407791,-4.323469966038829e-06,0.0,0.0001208185713039,0.0,0.0,6.672371864318848,0.0,0.0,0.0,0.2805545330047607,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040609748102724,-305.9368591308594,296.6347045898437,0.5522370338439941,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043720444664359,-255.0592803955078,297.0360717773437,0.5522370338439941,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324707865715026,-3024.02685546875,304.1415405273437,0.8858609199523926,0.2025582492351532,0.1919634342193603,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.1658177226781845,0.9748407006263732,0.9748407006263732,1.0,1.0,-0.6604701280593872,0.2861897945404053,0.3742803037166595,0.1005169823765754,0.0,0.0,0.2360328137874603,24.519454956054688,25.0,1.7530783414840698,-5350.87353515625,43.90995788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.11947563290596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668114960193634,0.1668158322572708,-4.3250611270195805e-06,0.0,0.0001212525748996,0.0,0.0,6.708566188812256,0.0,0.0,0.0,0.2806974053382873,4.0,0.0,1.0
