time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041247517801821,-310.48193359375,296.71710205078125,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.004414839670062,-257.37579345703125,297.0901794433594,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342021077871322,-3055.660400390625,304.1414794921875,0.8892192244529724,0.20469830930233,0.1939808130264282,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536676645279,0.975029468536377,0.975029468536377,1.0,1.0,-0.6628826260566711,0.2872150540351867,0.3756675720214844,0.1010384038090705,0.0,0.0,0.2385065257549286,24.516382217407227,25.0,0.8054615259170532,-5386.98779296875,44.18693923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203300803899765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168414369225502,0.1684186905622482,-4.328216618887382e-06,0.0,0.0001221197308041,0.0,0.0,6.7810959815979,0.0,0.0,0.0,0.2809832096099853,4.0,0.0,1.0
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041247517801821,-310.48193359375,296.71710205078125,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.004414839670062,-257.37579345703125,297.0901794433594,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342021077871322,-3055.660400390625,304.1414794921875,0.8892192244529724,0.20469830930233,0.1939808130264282,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536676645279,0.975029468536377,0.975029468536377,1.0,1.0,-0.6628826260566711,0.2872150540351867,0.3756675720214844,0.1010384038090705,0.0,0.0,0.2385065257549286,24.516382217407227,25.0,0.8054615259170532,-5386.98779296875,44.18693923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203300803899765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168414369225502,0.1684186905622482,-4.328216618887382e-06,0.0,0.0001221197308041,0.0,0.0,6.7810959815979,0.0,0.0,0.0,0.2809832096099853,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041906707920134,-315.1595458984375,296.8014831542969,0.5525038242340088,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038242340088,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044598509557545,-259.80487060546875,297.146484375,0.5525038242340088,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359516829252243,-3087.541748046875,304.1413879394531,0.8925886154174805,0.2068583220243454,0.1960121691226959,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038242340088,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.05828857421875,293.1809387207031,291.1316223144531,1.0,0.1662911921739578,0.9752182960510254,0.9752182960510254,1.0,1.0,-0.6653118133544922,0.2882480919361114,0.3770637214183807,0.1015630140900611,0.0,0.0,0.2409623265266418,24.5130558013916,25.0,1.0116316080093384,-5422.5,44.46686935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.1211812049150466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700286716222763,0.1700329929590225,-4.331399395596236e-06,0.0,0.0001229835179401,0.0,0.0,6.85434103012085,0.0,0.0,0.0,0.2812716960906982,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041906707920134,-315.1595458984375,296.8014831542969,0.5525038242340088,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038242340088,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044598509557545,-259.80487060546875,297.146484375,0.5525038242340088,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359516829252243,-3087.541748046875,304.1413879394531,0.8925886154174805,0.2068583220243454,0.1960121691226959,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038242340088,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.05828857421875,293.1809387207031,291.1316223144531,1.0,0.1662911921739578,0.9752182960510254,0.9752182960510254,1.0,1.0,-0.6653118133544922,0.2882480919361114,0.3770637214183807,0.1015630140900611,0.0,0.0,0.2409623265266418,24.5130558013916,25.0,1.0116316080093384,-5422.5,44.46686935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.1211812049150466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700286716222763,0.1700329929590225,-4.331399395596236e-06,0.0,0.0001229835179401,0.0,0.0,6.85434103012085,0.0,0.0,0.0,0.2812716960906982,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.004258869215846,-319.9642639160156,296.8890380859375,0.552645742893219,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.552645742893219,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045070932246744,-262.3358459472656,297.20611572265625,0.552645742893219,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377206444740295,-3119.672119140625,304.1413269042969,0.895997941493988,0.2090493589639663,0.1980733126401901,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.552645742893219,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03857421875,293.1871337890625,291.1329040527344,1.0,0.1665308028459549,0.9754000306129456,0.9754000306129456,1.0,1.0,-0.6677762866020203,0.2892965674400329,0.3784797191619873,0.1020949110388755,0.0,0.0,0.2431926131248474,24.5087890625,25.0,1.5416526794433594,-5456.666015625,44.75118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1220226883888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715446710586547,0.1715490072965622,-4.334516688686563e-06,0.0,0.0001238375116372,0.0,0.0,6.923502445220947,0.0,0.0,0.0,0.2815454602241516,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.004258869215846,-319.9642639160156,296.8890380859375,0.552645742893219,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.552645742893219,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045070932246744,-262.3358459472656,297.20611572265625,0.552645742893219,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377206444740295,-3119.672119140625,304.1413269042969,0.895997941493988,0.2090493589639663,0.1980733126401901,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.552645742893219,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03857421875,293.1871337890625,291.1329040527344,1.0,0.1665308028459549,0.9754000306129456,0.9754000306129456,1.0,1.0,-0.6677762866020203,0.2892965674400329,0.3784797191619873,0.1020949110388755,0.0,0.0,0.2431926131248474,24.5087890625,25.0,1.5416526794433594,-5456.666015625,44.75118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1220226883888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715446710586547,0.1715490072965622,-4.334516688686563e-06,0.0,0.0001238375116372,0.0,0.0,6.923502445220947,0.0,0.0,0.0,0.2815454602241516,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043290657922625,-324.8885803222656,296.97869873046875,0.5527908802032471,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527908802032471,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045564584434032,-264.9740600585937,297.2680053710937,0.5527908802032471,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395166516304016,-3152.212890625,304.1412048339844,0.8994243741035461,0.2112597227096557,0.2001546323299408,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527908802032471,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932678222656,291.1336975097656,1.0,0.166772648692131,0.9755817651748656,0.9755817651748656,1.0,1.0,-0.6702647805213928,0.290355771780014,0.3799090087413788,0.102631963789463,0.0,0.0,0.2453138977289199,24.50422477722168,25.0,1.0215935707092283,-5489.736328125,45.039344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1228461787104606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729651540517807,0.1729694902896881,-4.337428435974289e-06,0.0,0.0001246732572326,0.0,0.0,6.988448619842529,0.0,0.0,0.0,0.2818031311035156,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043290657922625,-324.8885803222656,296.97869873046875,0.5527908802032471,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527908802032471,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045564584434032,-264.9740600585937,297.2680053710937,0.5527908802032471,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395166516304016,-3152.212890625,304.1412048339844,0.8994243741035461,0.2112597227096557,0.2001546323299408,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527908802032471,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932678222656,291.1336975097656,1.0,0.166772648692131,0.9755817651748656,0.9755817651748656,1.0,1.0,-0.6702647805213928,0.290355771780014,0.3799090087413788,0.102631963789463,0.0,0.0,0.2453138977289199,24.50422477722168,25.0,1.0215935707092283,-5489.736328125,45.039344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1228461787104606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729651540517807,0.1729694902896881,-4.337428435974289e-06,0.0,0.0001246732572326,0.0,0.0,6.988448619842529,0.0,0.0,0.0,0.2818031311035156,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043650954030454,-327.4080505371094,297.0242004394531,0.552864134311676,0.050000000745058,0.0457922294735908,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045820856466889,-266.34130859375,297.2998046875,0.552864134311676,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404244601726532,-3168.63037109375,304.14117431640625,0.9011403322219848,0.2123713940382003,0.2012015283107757,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093078613281,293.196533203125,291.1338806152344,1.0,0.1668944507837295,0.9756726026535034,0.9756726026535034,1.0,1.0,-0.671516478061676,0.2908886969089508,0.3806277513504028,0.1029021441936492,0.0,0.0,0.2463698387145996,24.501922607421875,25.0,0.7486130595207214,-5506.31982421875,45.1848030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1232491806149482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736722588539123,0.1736766099929809,-4.338853614171967e-06,0.0,0.000125082253362,0.0,0.0,7.020798206329346,0.0,0.0,0.0,0.2819311320781708,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044016004540026,-329.95391845703125,297.0701904296875,0.5529376864433289,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529376864433289,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046082278713583,-267.7334289550781,297.3321228027344,0.5529376864433289,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413374096155166,-3185.11865234375,304.14111328125,0.9028570652008056,0.2134870141744613,0.2022521346807479,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529376864433289,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.999755859375,293.1999816894531,291.134033203125,1.0,0.1670168042182922,0.9757586717605592,0.9757586717605592,1.0,1.0,-0.6727725863456726,0.2914235591888428,0.3813490271568298,0.1031732559204101,0.0,0.0,0.2474219352006912,24.499616622924805,25.0,0.5494650602340698,-5522.95556640625,45.33112716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236466616392135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743802428245544,0.1743845790624618,-4.340279247116996e-06,0.0,0.000125485647004,0.0,0.0,7.053223133087158,0.0,0.0,0.0,0.2820593416690826,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044761965982615,-335.1334228515625,297.1636657714844,0.5530856847763062,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530856847763062,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046621691435575,-270.5963134765625,297.3985290527344,0.5530856847763062,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431778818368911,-3218.288818359375,304.1410217285156,0.9063719511032104,0.2157299965620041,0.2043645083904266,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530856847763062,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.2073669433594,291.1342468261719,1.0,0.1672631800174713,0.9759308099746704,0.9759308099746704,1.0,1.0,-0.6752982139587402,0.2924992740154266,0.3827989399433136,0.103718601167202,0.0,0.0,0.2495107948780059,24.49502944946289,25.0,0.321762353181839,-5556.28662109375,45.6264533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244253441691398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757949590682983,0.1757993102073669,-4.343139153206721e-06,0.0,0.0001262759033124,0.0,0.0,7.118147373199463,0.0,0.0,0.0,0.2823162078857422,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044761965982615,-335.1334228515625,297.1636657714844,0.5530856847763062,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530856847763062,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046621691435575,-270.5963134765625,297.3985290527344,0.5530856847763062,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431778818368911,-3218.288818359375,304.1410217285156,0.9063719511032104,0.2157299965620041,0.2043645083904266,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530856847763062,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.2073669433594,291.1342468261719,1.0,0.1672631800174713,0.9759308099746704,0.9759308099746704,1.0,1.0,-0.6752982139587402,0.2924992740154266,0.3827989399433136,0.103718601167202,0.0,0.0,0.2495107948780059,24.49502944946289,25.0,0.321762353181839,-5556.28662109375,45.6264533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244253441691398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757949590682983,0.1757993102073669,-4.343139153206721e-06,0.0,0.0001262759033124,0.0,0.0,7.118147373199463,0.0,0.0,0.0,0.2823162078857422,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045529096387326,-340.4263610839844,297.2591552734375,0.5532347559928894,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047183106653392,-273.56158447265625,297.4672546386719,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450365781784057,-3251.693359375,304.1408996582031,0.9100187420845032,0.2179879397153854,0.2064910382032394,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9629211425781,293.2154846191406,291.1344299316406,1.0,0.1675117164850235,0.9761030077934264,0.9761030077934264,1.0,1.0,-0.6778407692909241,0.2935824990272522,0.3842582404613495,0.1042680814862251,0.0,0.0,0.2515800595283508,24.490497589111328,25.0,0.2300762236118316,-5589.61962890625,45.92530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251842230558395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772073060274124,0.177211657166481,-4.346009973232867e-06,0.0,0.0001270460779778,0.0,0.0,7.183139801025391,0.0,0.0,0.0,0.2825735509395599,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045529096387326,-340.4263610839844,297.2591552734375,0.5532347559928894,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047183106653392,-273.56158447265625,297.4672546386719,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450365781784057,-3251.693359375,304.1408996582031,0.9100187420845032,0.2179879397153854,0.2064910382032394,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9629211425781,293.2154846191406,291.1344299316406,1.0,0.1675117164850235,0.9761030077934264,0.9761030077934264,1.0,1.0,-0.6778407692909241,0.2935824990272522,0.3842582404613495,0.1042680814862251,0.0,0.0,0.2515800595283508,24.490497589111328,25.0,0.2300762236118316,-5589.61962890625,45.92530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251842230558395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772073060274124,0.177211657166481,-4.346009973232867e-06,0.0,0.0001270460779778,0.0,0.0,7.183139801025391,0.0,0.0,0.0,0.2825735509395599,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046318178065121,-345.833984375,297.356689453125,0.5533847212791443,0.050000000745058,0.0457886792719364,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047767218202352,-276.6304626464844,297.5383605957031,0.5533847212791443,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469128280878067,-3285.318359375,304.14080810546875,0.9137670397758484,0.2202604711055755,0.2086313664913177,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.22430419921875,291.13458251953125,1.0,0.1677624434232711,0.9762691855430604,0.9762691855430604,1.0,1.0,-0.6803998351097107,0.2946729660034179,0.3857268691062927,0.1048216968774795,0.0,0.0,0.2536288499832153,24.48603820800781,25.0,0.2079475224018097,-5622.880859375,46.22767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.125925526022911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786167621612548,0.1786211133003235,-4.348891252448084e-06,0.0,0.0001277983974432,0.0,0.0,7.248177528381348,0.0,0.0,0.0,0.2828313410282135,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046318178065121,-345.833984375,297.356689453125,0.5533847212791443,0.050000000745058,0.0457886792719364,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047767218202352,-276.6304626464844,297.5383605957031,0.5533847212791443,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469128280878067,-3285.318359375,304.14080810546875,0.9137670397758484,0.2202604711055755,0.2086313664913177,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.22430419921875,291.13458251953125,1.0,0.1677624434232711,0.9762691855430604,0.9762691855430604,1.0,1.0,-0.6803998351097107,0.2946729660034179,0.3857268691062927,0.1048216968774795,0.0,0.0,0.2536288499832153,24.48603820800781,25.0,0.2079475224018097,-5622.880859375,46.22767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.125925526022911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786167621612548,0.1786211133003235,-4.348891252448084e-06,0.0,0.0001277983974432,0.0,0.0,7.248177528381348,0.0,0.0,0.0,0.2828313410282135,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.004712969996035,-351.355224609375,297.4562683105469,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048374333418905,-279.80224609375,297.61187744140625,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488058865070343,-3319.14892578125,304.1407165527344,0.9175891876220704,0.22254678606987,0.2107847929000854,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337951660156,291.1347351074219,1.0,0.1680153012275695,0.9764354228973388,0.9764354228973388,1.0,1.0,-0.6829745769500732,0.2957702577114105,0.3872042894363403,0.1053795367479324,0.0,0.0,0.2556565701961517,24.48166847229004,25.0,0.2050381302833557,-5656.0048828125,46.53352737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.126652330160141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800224930047989,0.1800268590450287,-4.351781626610318e-06,0.0,0.0001285360194742,0.0,0.0,7.313223361968994,0.0,0.0,0.0,0.2830893993377685,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.004712969996035,-351.355224609375,297.4562683105469,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048374333418905,-279.80224609375,297.61187744140625,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488058865070343,-3319.14892578125,304.1407165527344,0.9175891876220704,0.22254678606987,0.2107847929000854,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337951660156,291.1347351074219,1.0,0.1680153012275695,0.9764354228973388,0.9764354228973388,1.0,1.0,-0.6829745769500732,0.2957702577114105,0.3872042894363403,0.1053795367479324,0.0,0.0,0.2556565701961517,24.48166847229004,25.0,0.2050381302833557,-5656.0048828125,46.53352737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.126652330160141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800224930047989,0.1800268590450287,-4.351781626610318e-06,0.0,0.0001285360194742,0.0,0.0,7.313223361968994,0.0,0.0,0.0,0.2830893993377685,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047544096596539,-354.1586608886719,297.5068359375,0.553611159324646,0.050000000745058,0.0457871407270431,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.553611159324646,0.050000000745058,0.048216063529253,292.9819030761719,297.1499938964844,293.1499938964844,0.004868668038398,-281.42681884765625,297.6495056152344,0.553611159324646,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497585922479629,-3336.138671875,304.14068603515625,0.9195200800895692,0.2236948609352111,0.2118661999702453,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.553611159324646,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9197692871094,293.23883056640625,291.13482666015625,1.0,0.1681425124406814,0.9765185117721558,0.9765185117721558,1.0,1.0,-0.6842675805091858,0.2963213622570038,0.3879461884498596,0.1056600511074066,0.0,0.0,0.256662905216217,24.47952079772949,25.0,0.201869323849678,-5672.50244140625,46.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,305.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.127011239528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807240098714828,0.1807283610105514,-4.353229996922892e-06,0.0,0.0001289002684643,0.0,0.0,7.345749855041504,0.0,0.0,0.0,0.2832185328006744,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.004796439781785,-356.99090576171875,297.55792236328125,0.5536869764328003,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536869764328003,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049005029723048,-283.0775451660156,297.6877746582031,0.5536869764328003,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507153064012527,-3353.176025390625,304.140625,0.9214603304862976,0.224846139550209,0.212950587272644,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536869764328003,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115295410156,293.2439880371094,291.1348876953125,1.0,0.1682702451944351,0.976597249507904,0.976597249507904,1.0,1.0,-0.6855641007423401,0.2968739569187164,0.388690173625946,0.1059415489435195,0.0,0.0,0.2576645910739898,24.47740173339844,25.0,0.1964711844921112,-5688.95361328125,46.84280776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273676753044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814247965812683,0.1814291477203369,-4.3546801862248685e-06,0.0,0.000129261999973,0.0,0.0,7.378287315368652,0.0,0.0,0.0,0.2833477556705475,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048822914250195,-362.74072265625,297.66162109375,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049659740179777,-286.4561462402344,297.7660522460937,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526404172182083,-3387.387451171875,304.1405334472656,0.9253581166267396,0.2271576076745987,0.2151279300451278,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954772949219,293.2548522949219,291.1350402832031,1.0,0.1685272008180618,0.9767547249794006,0.9767547249794006,1.0,1.0,-0.6881675124168396,0.2979834973812103,0.3901840150356293,0.1065077036619186,0.0,0.0,0.2596552968025207,24.473255157470703,25.0,0.1815813332796096,-5721.71875,47.15544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280747056007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828250586986541,0.1828294098377227,-4.357589205028489e-06,0.0,0.000129979540361,0.0,0.0,7.443434238433838,0.0,0.0,0.0,0.283606618642807,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048822914250195,-362.74072265625,297.66162109375,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049659740179777,-286.4561462402344,297.7660522460937,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526404172182083,-3387.387451171875,304.1405334472656,0.9253581166267396,0.2271576076745987,0.2151279300451278,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954772949219,293.2548522949219,291.1350402832031,1.0,0.1685272008180618,0.9767547249794006,0.9767547249794006,1.0,1.0,-0.6881675124168396,0.2979834973812103,0.3901840150356293,0.1065077036619186,0.0,0.0,0.2596552968025207,24.473255157470703,25.0,0.1815813332796096,-5721.71875,47.15544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280747056007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828250586986541,0.1828294098377227,-4.357589205028489e-06,0.0,0.000129979540361,0.0,0.0,7.443434238433838,0.0,0.0,0.0,0.283606618642807,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049706050194799,-368.6050415039063,297.7673645019531,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050339065492153,-289.9383239746094,297.84674072265625,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545805633068084,-3421.769775390625,304.1404724121094,0.9292627573013306,0.2294803112745285,0.2173159569501876,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.87994384765625,293.2663879394531,291.1351623535156,1.0,0.1687861084938049,0.9769122004508972,0.9769122004508972,1.0,1.0,-0.6907837390899658,0.2990984916687011,0.3916852474212646,0.1070780456066131,0.0,0.0,0.26163050532341,24.4692440032959,25.0,0.1660763770341873,-5754.29931640625,47.47136306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287761926651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842244416475296,0.1842288076877594,-4.360510956757935e-06,0.0,0.0001306914637098,0.0,0.0,7.508718490600586,0.0,0.0,0.0,0.2838662564754486,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049706050194799,-368.6050415039063,297.7673645019531,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050339065492153,-289.9383239746094,297.84674072265625,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545805633068084,-3421.769775390625,304.1404724121094,0.9292627573013306,0.2294803112745285,0.2173159569501876,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.87994384765625,293.2663879394531,291.1351623535156,1.0,0.1687861084938049,0.9769122004508972,0.9769122004508972,1.0,1.0,-0.6907837390899658,0.2990984916687011,0.3916852474212646,0.1070780456066131,0.0,0.0,0.26163050532341,24.4692440032959,25.0,0.1660763770341873,-5754.29931640625,47.47136306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287761926651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842244416475296,0.1842288076877594,-4.360510956757935e-06,0.0,0.0001306914637098,0.0,0.0,7.508718490600586,0.0,0.0,0.0,0.2838662564754486,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050614629872143,-374.5839538574219,297.87518310546875,0.5541446805000305,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446805000305,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051043597050011,-293.5242004394531,297.9298095703125,0.5541446805000305,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565348803997039,-3456.30712890625,304.140380859375,0.9331565499305724,0.2318132072687149,0.2195137441158294,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446805000305,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86492919921875,293.278564453125,291.13525390625,1.0,0.1690469086170196,0.9770618081092834,0.9770618081092834,1.0,1.0,-0.693411648273468,0.300218254327774,0.3931934237480163,0.1076524034142494,0.0,0.0,0.2635911107063293,24.46538734436035,25.0,0.1576050519943237,-5786.69384765625,47.79048538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294746100902557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856236606836319,0.1856280267238617,-4.3634481698973104e-06,0.0,0.0001314002729486,0.0,0.0,7.574174880981445,0.0,0.0,0.0,0.2841267883777618,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050614629872143,-374.5839538574219,297.87518310546875,0.5541446805000305,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446805000305,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051043597050011,-293.5242004394531,297.9298095703125,0.5541446805000305,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565348803997039,-3456.30712890625,304.140380859375,0.9331565499305724,0.2318132072687149,0.2195137441158294,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446805000305,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86492919921875,293.278564453125,291.13525390625,1.0,0.1690469086170196,0.9770618081092834,0.9770618081092834,1.0,1.0,-0.693411648273468,0.300218254327774,0.3931934237480163,0.1076524034142494,0.0,0.0,0.2635911107063293,24.46538734436035,25.0,0.1576050519943237,-5786.69384765625,47.79048538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294746100902557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856236606836319,0.1856280267238617,-4.3634481698973104e-06,0.0,0.0001314002729486,0.0,0.0,7.574174880981445,0.0,0.0,0.0,0.2841267883777618,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051549510098993,-380.6773376464844,297.9850769042969,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051773963496088,-297.213623046875,298.0152893066406,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.158502385020256,-3490.981689453125,304.14031982421875,0.9370238780975342,0.2341552227735519,0.2217202931642532,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504638671875,293.2913818359375,291.1353759765625,1.0,0.1693095117807388,0.9772114753723145,0.9772114753723145,1.0,1.0,-0.6960501074790955,0.3013423085212707,0.3947077691555023,0.1082308366894722,0.0,0.0,0.2655365765094757,24.46169853210449,25.0,0.159293845295906,-5818.8974609375,48.11270523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301719397306442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870224326848983,0.1870267987251281,-4.366400844446616e-06,0.0,0.0001321079762419,0.0,0.0,7.639793395996094,0.0,0.0,0.0,0.2843881845474243,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051549510098993,-380.6773376464844,297.9850769042969,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051773963496088,-297.213623046875,298.0152893066406,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.158502385020256,-3490.981689453125,304.14031982421875,0.9370238780975342,0.2341552227735519,0.2217202931642532,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504638671875,293.2913818359375,291.1353759765625,1.0,0.1693095117807388,0.9772114753723145,0.9772114753723145,1.0,1.0,-0.6960501074790955,0.3013423085212707,0.3947077691555023,0.1082308366894722,0.0,0.0,0.2655365765094757,24.46169853210449,25.0,0.159293845295906,-5818.8974609375,48.11270523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301719397306442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870224326848983,0.1870267987251281,-4.366400844446616e-06,0.0,0.0001321079762419,0.0,0.0,7.639793395996094,0.0,0.0,0.0,0.2843881845474243,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052027106285095,-383.7669372558594,298.0408020019531,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052149039693176,-299.0971374511719,298.0589599609375,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594907641410827,-3508.3642578125,304.1402893066406,0.9389432072639464,0.2353292554616928,0.2228265106678009,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434143066406,293.2980041503906,291.13543701171875,1.0,0.1694414466619491,0.9772862792015076,0.9772862792015076,1.0,1.0,-0.6973728537559509,0.3019057512283325,0.395467072725296,0.1085215508937835,0.0,0.0,0.266503244638443,24.45992660522461,25.0,0.1638876348733902,-5834.92431640625,48.27494430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305206716060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877213716506958,0.1877257376909256,-4.367882411315804e-06,0.0,0.0001324618933722,0.0,0.0,7.672650337219238,0.0,0.0,0.0,0.2845191657543182,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052511636167764,-386.8851623535156,298.0970458984375,0.5544511675834656,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544511675834656,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052530844695866,-301.006591796875,298.10321044921875,0.5544511675834656,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604820191860199,-3525.7734375,304.1402282714844,0.940850794315338,0.2365051209926605,0.223934456706047,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544511675834656,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365173339844,293.3048095703125,291.135498046875,1.0,0.1695738136768341,0.9773569107055664,0.9773569107055664,1.0,1.0,-0.6986976861953735,0.3024699687957763,0.3962277173995971,0.1088131815195083,0.0,0.0,0.2674655616283417,24.45820426940918,25.0,0.1711515933275222,-5850.89892578125,48.43790817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1308696269989013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188419759273529,0.1884241253137588,-4.3693676161638e-06,0.0,0.0001328160287812,0.0,0.0,7.705528736114502,0.0,0.0,0.0,0.2846502661705017,4.0,0.0,1.0
