time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053501985967159,-393.207275390625,298.21112060546875,0.5546043515205383,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546043515205383,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053314943797886,-304.9029541015625,298.1935119628906,0.5546043515205383,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624726057052612,-3560.661376953125,304.1401672363281,0.9446250200271606,0.238861545920372,0.2261549979448318,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546043515205383,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231201171875,293.3188171386719,291.1356506347656,1.0,0.1698397099971771,0.9774982333183287,0.9774982333183287,1.0,1.0,-0.7013529539108276,0.3036004900932312,0.3977524638175964,0.1093993410468101,0.0,0.0,0.2693756520748138,24.45491981506348,25.0,0.1921097934246063,-5882.68408203125,48.76596450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315684914588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898139268159866,0.1898183077573776,-4.372345756564755e-06,0.0,0.0001335252891294,0.0,0.0,7.771302223205566,0.0,0.0,0.0,0.2849127352237701,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053501985967159,-393.207275390625,298.21112060546875,0.5546043515205383,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546043515205383,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053314943797886,-304.9029541015625,298.1935119628906,0.5546043515205383,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624726057052612,-3560.661376953125,304.1401672363281,0.9446250200271606,0.238861545920372,0.2261549979448318,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546043515205383,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231201171875,293.3188171386719,291.1356506347656,1.0,0.1698397099971771,0.9774982333183287,0.9774982333183287,1.0,1.0,-0.7013529539108276,0.3036004900932312,0.3977524638175964,0.1093993410468101,0.0,0.0,0.2693756520748138,24.45491981506348,25.0,0.1921097934246063,-5882.68408203125,48.76596450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315684914588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898139268159866,0.1898183077573776,-4.372345756564755e-06,0.0,0.0001335252891294,0.0,0.0,7.771302223205566,0.0,0.0,0.0,0.2849127352237701,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054521649144589,-399.6437377929688,298.3272399902344,0.5547572374343872,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547572374343872,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054127052426338,-308.9027099609375,298.2862548828125,0.5547572374343872,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644728928804397,-3595.623291015625,304.1401062011719,0.9483359456062316,0.2412230521440506,0.2283805757761001,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547572374343872,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334350585937,291.13580322265625,1.0,0.1701071113348007,0.9776394963264464,0.9776394963264464,1.0,1.0,-0.7040143013000488,0.3047331869602203,0.3992811143398285,0.1099892556667327,0.0,0.0,0.2712641954421997,24.45187187194824,25.0,0.2179574966430664,-5914.23583984375,49.09672164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322687566280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912027597427368,0.1912071257829666,-4.375331172923325e-06,0.0,0.0001342359610134,0.0,0.0,7.837011337280273,0.0,0.0,0.0,0.2851751446723938,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054521649144589,-399.6437377929688,298.3272399902344,0.5547572374343872,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547572374343872,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054127052426338,-308.9027099609375,298.2862548828125,0.5547572374343872,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644728928804397,-3595.623291015625,304.1401062011719,0.9483359456062316,0.2412230521440506,0.2283805757761001,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547572374343872,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334350585937,291.13580322265625,1.0,0.1701071113348007,0.9776394963264464,0.9776394963264464,1.0,1.0,-0.7040143013000488,0.3047331869602203,0.3992811143398285,0.1099892556667327,0.0,0.0,0.2712641954421997,24.45187187194824,25.0,0.2179574966430664,-5914.23583984375,49.09672164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322687566280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912027597427368,0.1912071257829666,-4.375331172923325e-06,0.0,0.0001342359610134,0.0,0.0,7.837011337280273,0.0,0.0,0.0,0.2851751446723938,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055571789853274,-406.1946105957031,298.44549560546875,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054968018084764,-313.005859375,298.38140869140625,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664815098047256,-3630.63525390625,304.1400756835937,0.9519741535186768,0.2435880452394485,0.230609729886055,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3486022949219,291.135986328125,1.0,0.1703758537769317,0.9777727723121644,0.9777727723121644,1.0,1.0,-0.7066799402236938,0.3058670461177826,0.4008128941059112,0.1105826869606971,0.0,0.0,0.2731283009052276,24.449085235595703,25.0,0.2471486032009124,-5945.53515625,49.43000793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329700797796249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925839483737945,0.1925883293151855,-4.378318408271298e-06,0.0,0.0001349477242911,0.0,0.0,7.902545928955078,0.0,0.0,0.0,0.2854371070861816,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055571789853274,-406.1946105957031,298.44549560546875,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054968018084764,-313.005859375,298.38140869140625,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664815098047256,-3630.63525390625,304.1400756835937,0.9519741535186768,0.2435880452394485,0.230609729886055,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3486022949219,291.135986328125,1.0,0.1703758537769317,0.9777727723121644,0.9777727723121644,1.0,1.0,-0.7066799402236938,0.3058670461177826,0.4008128941059112,0.1105826869606971,0.0,0.0,0.2731283009052276,24.449085235595703,25.0,0.2471486032009124,-5945.53515625,49.43000793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329700797796249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925839483737945,0.1925883293151855,-4.378318408271298e-06,0.0,0.0001349477242911,0.0,0.0,7.902545928955078,0.0,0.0,0.0,0.2854371070861816,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056653670035302,-412.8600769042969,298.5657958984375,0.5550612807273865,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612807273865,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055838762782514,-317.2124938964844,298.47900390625,0.5550612807273865,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684970259666443,-3665.672119140625,304.1400146484375,0.9555315971374512,0.2459548115730285,0.2328408509492874,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612807273865,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860717773437,293.3642883300781,291.1361694335937,1.0,0.1706458330154419,0.9779059886932372,0.9779059886932372,1.0,1.0,-0.7093480825424194,0.3070013225078583,0.4023467302322387,0.1111796274781227,0.0,0.0,0.2749650478363037,24.44658660888672,25.0,0.2767991423606872,-5976.56298828125,49.76564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336716711521148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939549595117569,0.1939593404531479,-4.381302915135166e-06,0.0,0.0001356597640551,0.0,0.0,7.967784404754639,0.0,0.0,0.0,0.2856981158256531,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056653670035302,-412.8600769042969,298.5657958984375,0.5550612807273865,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612807273865,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055838762782514,-317.2124938964844,298.47900390625,0.5550612807273865,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684970259666443,-3665.672119140625,304.1400146484375,0.9555315971374512,0.2459548115730285,0.2328408509492874,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612807273865,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860717773437,293.3642883300781,291.1361694335937,1.0,0.1706458330154419,0.9779059886932372,0.9779059886932372,1.0,1.0,-0.7093480825424194,0.3070013225078583,0.4023467302322387,0.1111796274781227,0.0,0.0,0.2749650478363037,24.44658660888672,25.0,0.2767991423606872,-5976.56298828125,49.76564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336716711521148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939549595117569,0.1939593404531479,-4.381302915135166e-06,0.0,0.0001356597640551,0.0,0.0,7.967784404754639,0.0,0.0,0.0,0.2856981158256531,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057206931523978,-416.2358093261719,298.62677001953125,0.5551367998123169,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551367998123169,0.050000000745058,0.0482052452862262,292.9137268066406,297.1499938964844,293.1499938964844,0.0056285602040588,-319.3546142578125,298.5287170410156,0.5551367998123169,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695068925619125,-3683.191650390625,304.1399841308594,0.9572778344154358,0.2471382766962051,0.2339566349983215,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551367998123169,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78033447265625,293.372314453125,291.13629150390625,1.0,0.1707812249660492,0.9779726266860962,0.9779726266860962,1.0,1.0,-0.7106823921203613,0.3075682818889618,0.4031141102313995,0.1114793866872787,0.0,0.0,0.2758723199367523,24.44545555114746,25.0,0.2912278473377228,-5991.96875,49.934268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340222209692001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946358978748321,0.1946402788162231,-4.382792212709319e-06,0.0,0.0001360155147267,0.0,0.0,8.000255584716797,0.0,0.0,0.0,0.2858280837535858,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057768649421632,-419.6403198242188,298.688232421875,0.5552120208740234,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120208740234,0.050000000745058,0.0482047162950038,292.9102783203125,297.1499938964844,293.1499938964844,0.0056740287691354,-321.5227966308594,298.5790405273437,0.5552120208740234,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705178767442703,-3700.70703125,304.1399841308594,0.9590013027191162,0.2483214884996414,0.2350722253322601,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120208740234,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747497558594,293.3804931640625,291.1363830566406,1.0,0.1709168702363968,0.9780357480049132,0.9780357480049132,1.0,1.0,-0.7120165824890137,0.308134913444519,0.4038816392421722,0.1117799282073974,0.0,0.0,0.2767717540264129,24.44440650939941,25.0,0.3057128489017486,-6007.29931640625,50.103397369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343723684549331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953133940696716,0.1953177899122238,-4.384278327052016e-06,0.0,0.0001363708724966,0.0,0.0,8.032608985900879,0.0,0.0,0.0,0.2859576642513275,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058685461990535,-425.1472778320313,298.7876892089844,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057507539168,-325.1547546386719,298.66241455078125,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721122860908508,-3728.2705078125,304.1399841308594,0.9616534113883972,0.2501391768455505,0.2368273138999939,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662048339844,293.3940124511719,291.1365966796875,1.0,0.171133816242218,0.978136658668518,0.978136658668518,1.0,1.0,-0.714116096496582,0.3090259730815887,0.4050901532173157,0.1122551932930946,0.0,0.0,0.2781925499439239,24.44448471069336,25.0,0.3803201019763946,-6031.50927734375,50.37251663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1349312514066696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196389228105545,0.196393609046936,-4.386648924992187e-06,0.0,0.0001369380624964,0.0,0.0,8.084078788757324,0.0,0.0,0.0,0.2861638963222503,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058918157592415,-426.5349426269531,298.8127746582031,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057711275294423,-326.1134338378906,298.68438720703125,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724871397018432,-3734.7314453125,304.1400451660156,0.9622542262077332,0.2505533993244171,0.237238347530365,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76422119140625,293.3975830078125,291.1366882324219,1.0,0.1711875647306442,0.9781619310379028,0.9781619310379028,1.0,1.0,-0.7146083116531372,0.3092347085475921,0.405373603105545,0.1123671904206276,0.0,0.0,0.2785419821739197,24.445980072021484,25.0,0.4603131115436554,-6037.392578125,50.43755722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350705325603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966558843851089,0.1966602653264999,-4.387239187053638e-06,0.0,0.000137079419801,0.0,0.0,8.096857070922852,0.0,0.0,0.0,0.2862150967121124,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9396667480469,0.55536288022995,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80029296875,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648603796958924,0.0,0.239100769162178,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163818359375,291.1376037597656,0.0,0.0,0.9782881140708924,0.9782881140708924,1.0,1.0,-0.7168419361114502,0.3101814389228821,0.4066605269908905,0.1128780394792556,0.0,0.0,0.0,24.462263107299805,60.0,1.3568217754364014,-6065.27099609375,50.74506378173828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979381889104843,0.1979425847530365,-4.390141839394346e-06,0.0,0.0,0.0,0.0,8.158498764038086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9396667480469,0.55536288022995,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80029296875,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648603796958924,0.0,0.239100769162178,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163818359375,291.1376037597656,0.0,0.0,0.9782881140708924,0.9782881140708924,1.0,1.0,-0.7168419361114502,0.3101814389228821,0.4066605269908905,0.1128780394792556,0.0,0.0,0.0,24.462263107299805,60.0,1.3568217754364014,-6065.27099609375,50.74506378173828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979381889104843,0.1979425847530365,-4.390141839394346e-06,0.0,0.0,0.0,0.0,8.158498764038086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.62139892578125,0.0,0.0,0.0002577980339992,293.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0002714737493079,292.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5414123535156,0.0,0.0,0.0002005095884669,292.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7507629394531,0.0,0.0,0.0009709456935524,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.001287754625082,291.14337158203125,294.1499938964844,268.7041931152344,268.0342102050781,281.0798645019531,289.9598388671875,291.1416320800781,0.0,0.0,0.5869728326797485,0.5869728326797485,1.0,1.0,-0.0020788263063877,0.0048485388979315,-0.0027697125915437,-0.0102441282942891,0.0,0.0,0.0,-0.0118804313242435,60.0,-76.67355346679688,-0.0,-8.769109740569547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.13434672244262e-18,4.138787027970805e-18,-4.440565233816426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.62139892578125,0.0,0.0,0.0002577980339992,293.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0002714737493079,292.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5414123535156,0.0,0.0,0.0002005095884669,292.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7507629394531,0.0,0.0,0.0009709456935524,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.001287754625082,291.14337158203125,294.1499938964844,268.7041931152344,268.0342102050781,281.0798645019531,289.9598388671875,291.1416320800781,0.0,0.0,0.5869728326797485,0.5869728326797485,1.0,1.0,-0.0020788263063877,0.0048485388979315,-0.0027697125915437,-0.0102441282942891,0.0,0.0,0.0,-0.0118804313242435,60.0,-76.67355346679688,-0.0,-8.769109740569547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.13434672244262e-18,4.138787027970805e-18,-4.440565233816426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5800476074219,0.0,0.0,9.89401523838751e-05,293.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001041887444444,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.50079345703125,0.0,0.0,7.695345266256481e-05,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.673828125,0.0,0.0,0.0001250122440978,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004942265804857,291.1434936523437,294.1499938964844,268.6827087402344,268.0166015625,280.8910522460937,287.5173645019531,291.14031982421875,0.0,0.0,0.3913152515888214,0.3913152515888214,1.0,1.0,-0.0010792186949402,0.0024649144615978,-0.0013856956502422,-0.0126792034134268,0.0,0.0,0.0,-0.0074119269847869,60.0,-47.68965911865234,-0.0,-7.941157065260995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2281546373422606e-20,-1.4718286364271712e-20,2.436739586952323e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,9.40772079047747e-05,293.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.906782361213118e-05,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4732360839844,0.0,0.0,7.317116251215339e-05,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6502380371094,0.0,0.0,9.921818855218588e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004699351266026,291.1435852050781,294.1499938964844,268.6621398925781,267.9997863769531,280.7798156738281,285.2924499511719,291.1395263671875,0.0,0.0,0.1956576257944107,0.1956576257944107,1.0,1.0,-0.0010027062380686,0.0006190999993123,0.0003836062387563,-0.0144105777144432,0.0,0.0,0.0,-0.0076267179101705,60.0,-27.41042900085449,-0.0,-6.853543510487725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.948822887687296e-21,-7.534997418279368e-21,2.586174934488856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.52447509765625,0.0,0.0,9.401034185430036e-05,293.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.899742144625634e-05,292.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4462280273437,0.0,0.0,7.31191539671272e-05,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6283874511719,0.0,0.0,9.89998661680147e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004696011310443,291.1436462402344,294.1499938964844,268.6424865722656,267.9837341308594,280.67169189453125,283.3381042480469,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,2.7828031434751214e-08,0.001001791213639,-0.0149367768317461,0.0,0.0,0.0,-0.0078191803768277,60.0,-19.75373077392578,-0.0,-6.841379729394248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9393890705157125e-21,7.543796713604114e-21,-2.6044072391916177e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4971618652344,0.0,0.0,9.398068505106494e-05,293.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.896619303617626e-05,292.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4194030761719,0.0,0.0,7.309608918149024e-05,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6066589355469,0.0,0.0,9.896641131490468e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004694529925473,291.1437072753906,294.1499938964844,268.6236877441406,267.96844482421875,280.5644226074219,281.62176513671875,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013914434239,6.027545573772386e-09,0.0010013853898271,-0.014841447584331,0.0,0.0,0.0,-0.0078005380928516,60.0,-16.98818016052246,-0.0,-6.83702410242404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938422545512862e-21,7.542670649371791e-21,-2.6042481038589293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4430847167969,0.0,0.0,9.391718776896596e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.88993197097443e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.36627197265625,0.0,0.0,7.304669998120517e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56365966796875,0.0,0.0,9.889950888464229e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004691358190029,291.1438293457031,294.1499938964844,268.58856201171875,267.9400939941406,280.3523864746094,278.78778076171875,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.629640579223633,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4430847167969,0.0,0.0,9.391718776896596e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.88993197097443e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.36627197265625,0.0,0.0,7.304669998120517e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56365966796875,0.0,0.0,9.889950888464229e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004691358190029,291.1438293457031,294.1499938964844,268.58856201171875,267.9400939941406,280.3523864746094,278.78778076171875,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.629640579223633,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3896789550781,0.0,0.0,9.384760051034392e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.882604354061186e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3138427734375,0.0,0.0,7.299258140847087e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5212097167969,0.0,0.0,9.882622543955222e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.000468788202852,291.1439514160156,294.1499938964844,268.5566101074219,267.9144897460937,280.14361572265625,276.5944519042969,291.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460506439208984,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3896789550781,0.0,0.0,9.384760051034392e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.882604354061186e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3138427734375,0.0,0.0,7.299258140847087e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5212097167969,0.0,0.0,9.882622543955222e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.000468788202852,291.1439514160156,294.1499938964844,268.5566101074219,267.9144897460937,280.14361572265625,276.5944519042969,291.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460506439208984,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3370056152344,0.0,0.0,9.377289097756147e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.87473686109297e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2621154785156,0.0,0.0,7.293446833500639e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47930908203125,0.0,0.0,9.874755050987004e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000468415004434,291.1440734863281,294.1499938964844,268.5275573730469,267.8914794921875,279.9382019042969,274.89208984375,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444635391235352,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3370056152344,0.0,0.0,9.377289097756147e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.87473686109297e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2621154785156,0.0,0.0,7.293446833500639e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47930908203125,0.0,0.0,9.874755050987004e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000468415004434,291.1440734863281,294.1499938964844,268.5275573730469,267.8914794921875,279.9382019042969,274.89208984375,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444635391235352,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2850341796875,0.0,0.0,9.369401232106612e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.866430627880618e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2110290527344,0.0,0.0,7.287311746040359e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4379577636719,0.0,0.0,9.866448090178892e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004680209967773,291.1441955566406,294.1499938964844,268.5011901855469,267.870849609375,279.736083984375,273.5662841796875,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445876121520996,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2850341796875,0.0,0.0,9.369401232106612e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.866430627880618e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2110290527344,0.0,0.0,7.287311746040359e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4379577636719,0.0,0.0,9.866448090178892e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004680209967773,291.1441955566406,294.1499938964844,268.5011901855469,267.870849609375,279.736083984375,273.5662841796875,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445876121520996,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.25927734375,0.0,0.0,9.365329606225714e-05,293.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.86214290605858e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1857604980469,0.0,0.0,7.284145249286667e-05,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4175109863281,0.0,0.0,9.862160368356854e-05,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004678175901062,291.14422607421875,294.1499938964844,268.4889831542969,267.8613586425781,279.6362609863281,273.0166320800781,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446622848510742,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.23370361328125,0.0,0.0,9.36118740355596e-05,293.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.857780969468875e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.16064453125,0.0,0.0,7.280923455255106e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3971862792969,0.0,0.0,9.857798431767152e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004676106909755,291.144287109375,294.1499938964844,268.47735595703125,267.8524169921875,279.5372619628906,272.53009033203125,291.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446884155273438,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1830749511719,0.0,0.0,9.3527341959998e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.848879562923683e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1109313964844,0.0,0.0,7.27434889995493e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3569030761719,0.0,0.0,9.84889702522196e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004671884526032,291.1443786621094,294.1499938964844,268.4557800292969,267.8360290527344,279.3417358398437,271.7159729003906,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445724487304688,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1830749511719,0.0,0.0,9.3527341959998e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.848879562923683e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1109313964844,0.0,0.0,7.27434889995493e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3569030761719,0.0,0.0,9.84889702522196e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004671884526032,291.1443786621094,294.1499938964844,268.4557800292969,267.8360290527344,279.3417358398437,271.7159729003906,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445724487304688,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.13311767578125,0.0,0.0,9.3441252829507e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.839813719736412e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0618591308594,0.0,0.0,7.267652836162597e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31719970703125,0.0,0.0,9.839830454438923e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004667583853006,291.1444702148437,294.1499938964844,268.436279296875,267.82147216796875,279.14947509765625,271.0740966796875,291.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442421913146973,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.13311767578125,0.0,0.0,9.3441252829507e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.839813719736412e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0618591308594,0.0,0.0,7.267652836162597e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31719970703125,0.0,0.0,9.839830454438923e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004667583853006,291.1444702148437,294.1499938964844,268.436279296875,267.82147216796875,279.14947509765625,271.0740966796875,291.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442421913146973,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0838317871094,0.0,0.0,9.33543633436784e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.830663475440816e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0134582519531,0.0,0.0,7.260894926730543e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2779846191406,0.0,0.0,9.830680937739088e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000466324359877,291.14453125,294.1499938964844,268.41864013671875,267.8085632324219,278.96044921875,270.5650329589844,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437248229980469,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
