time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0838317871094,0.0,0.0,9.33543633436784e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.830663475440816e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0134582519531,0.0,0.0,7.260894926730543e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2779846191406,0.0,0.0,9.830680937739088e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000466324359877,291.14453125,294.1499938964844,268.41864013671875,267.8085632324219,278.96044921875,270.5650329589844,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437248229980469,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.03515625,0.0,0.0,9.326738654635848e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.821505227591842e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9656677246094,0.0,0.0,7.254130468936637e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392883300781,0.0,0.0,9.821521962294356e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004658899269998,291.14459228515625,294.1499938964844,268.4026184082031,267.797119140625,278.7746276855469,270.1595153808594,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.43049144744873,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.03515625,0.0,0.0,9.326738654635848e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.821505227591842e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9656677246094,0.0,0.0,7.254130468936637e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392883300781,0.0,0.0,9.821521962294356e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004658899269998,291.14459228515625,294.1499938964844,268.4026184082031,267.797119140625,278.7746276855469,270.1595153808594,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.43049144744873,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0110778808594,0.0,0.0,9.322408004663885e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.816944657359272e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9419860839844,0.0,0.0,7.25076170056127e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2201232910156,0.0,0.0,9.816961392061784e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.000465673598228,291.1446228027344,294.1499938964844,268.3951721191406,267.7918701171875,278.68292236328125,269.98828125,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.42660903930664,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9871520996094,0.0,0.0,9.318099910160528e-05,293.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.812408097786828e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,7.247411122079939e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2010803222656,0.0,0.0,9.81242410489358e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004654583754017,291.1446228027344,294.1499938964844,268.3880310058594,267.78692626953125,278.59197998046875,269.83477783203125,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422436714172363,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.93975830078125,0.0,0.0,9.309579036198556e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.803434659261256e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8719482421875,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16339111328125,0.0,0.0,9.803451393963768e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004650327318813,291.1446838378906,294.1499938964844,268.3746643066406,267.7778625488281,278.4124755859375,269.5731506347656,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.413360595703123,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.93975830078125,0.0,0.0,9.309579036198556e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.803434659261256e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8719482421875,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16339111328125,0.0,0.0,9.803451393963768e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004650327318813,291.1446838378906,294.1499938964844,268.3746643066406,267.7778625488281,278.4124755859375,269.5731506347656,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.413360595703123,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8929748535156,0.0,0.0,9.301230602432042e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.7946438472718e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8260192871094,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1261901855469,0.0,0.0,9.794659854378553e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004646157321985,291.1446838378906,294.1499938964844,268.3622741699219,267.7696533203125,278.2360534667969,269.36114501953125,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403524398803713,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8929748535156,0.0,0.0,9.301230602432042e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.7946438472718e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8260192871094,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1261901855469,0.0,0.0,9.794659854378553e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004646157321985,291.1446838378906,294.1499938964844,268.3622741699219,267.7696533203125,278.2360534667969,269.36114501953125,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403524398803713,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8468017578125,0.0,0.0,9.293105540564284e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.78608732111752e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7806701660156,0.0,0.0,7.227970490930602e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0894775390625,0.0,0.0,9.786103328224272e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.000464209850179,291.1446838378906,294.1499938964844,268.3506774902344,267.7621765136719,278.06268310546875,269.18829345703125,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393179893493652,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8468017578125,0.0,0.0,9.293105540564284e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.78608732111752e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7806701660156,0.0,0.0,7.227970490930602e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0894775390625,0.0,0.0,9.786103328224272e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.000464209850179,291.1446838378906,294.1499938964844,268.3506774902344,267.7621765136719,278.06268310546875,269.18829345703125,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393179893493652,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8012390136719,0.0,0.0,9.285246051149444e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.777810919331388e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.73590087890625,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05322265625,0.0,0.0,9.777826926438138e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.00046381726861,291.1446838378906,294.1499938964844,268.3396301269531,267.7552185058594,277.89227294921875,269.0465087890625,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893639944493,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382569313049316,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8012390136719,0.0,0.0,9.285246051149444e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.777810919331388e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.73590087890625,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05322265625,0.0,0.0,9.777826926438138e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.00046381726861,291.1446838378906,294.1499938964844,268.3396301269531,267.7552185058594,277.89227294921875,269.0465087890625,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893639944493,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382569313049316,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7786865234375,0.0,0.0,9.281429083785042e-05,293.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.773791680345312e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7137451171875,0.0,0.0,7.21888936823234e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352783203125,0.0,0.0,9.773806959856302e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004636265803128,291.1446533203125,294.1499938964844,268.3342590332031,267.7518615722656,277.8081970214844,268.9852294921875,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377235412597656,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7562561035156,0.0,0.0,9.27769287955016e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.769857570063324e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.69171142578125,0.0,0.0,7.215983350761235e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0174255371094,0.0,0.0,9.769872849574313e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004634399665519,291.1446228027344,294.1499938964844,268.3289489746094,267.7485656738281,277.7248229980469,268.929443359375,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371922492980955,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7118225097656,0.0,0.0,9.27048095036298e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.762262197909875e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6481018066406,0.0,0.0,7.2103735874407e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9820861816406,0.0,0.0,9.762277477420866e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004630796902347,291.1445617675781,294.1499938964844,268.3183898925781,267.7420959472656,277.56024169921875,268.83203125,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361465454101562,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7118225097656,0.0,0.0,9.27048095036298e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.762262197909875e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6481018066406,0.0,0.0,7.2103735874407e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9820861816406,0.0,0.0,9.762277477420866e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004630796902347,291.1445617675781,294.1499938964844,268.3183898925781,267.7420959472656,277.56024169921875,268.83203125,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361465454101562,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66796875,0.0,0.0,9.263640095014124e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.755059727467597e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.60504150390625,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9472045898437,0.0,0.0,9.755074279382824e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004627380112651,291.1445007324219,294.1499938964844,268.3077697753906,267.73553466796875,277.3984680175781,268.7503967285156,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35140609741211,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66796875,0.0,0.0,9.263640095014124e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.755059727467597e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.60504150390625,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9472045898437,0.0,0.0,9.755074279382824e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004627380112651,291.1445007324219,294.1499938964844,268.3077697753906,267.73553466796875,277.3984680175781,268.7503967285156,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35140609741211,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.62469482421875,0.0,0.0,9.257200144929811e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.748277079779656e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625,0.0,0.0,7.200044638011605e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9127502441406,0.0,0.0,9.748292359290645e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004624162975233,291.1444091796875,294.1499938964844,268.2968444824219,267.728759765625,277.2394714355469,268.6813659667969,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341955184936523,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.62469482421875,0.0,0.0,9.257200144929811e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.748277079779656e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625,0.0,0.0,7.200044638011605e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9127502441406,0.0,0.0,9.748292359290645e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004624162975233,291.1444091796875,294.1499938964844,268.2968444824219,267.728759765625,277.2394714355469,268.6813659667969,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341955184936523,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5819091796875,0.0,0.0,9.251183655578644e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.741941903484984e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205078125,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.87872314453125,0.0,0.0,9.741956455400214e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.00046211577137,291.1442565917969,294.1499938964844,268.285400390625,267.7215576171875,277.0831604003906,268.6224365234375,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333311080932615,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5819091796875,0.0,0.0,9.251183655578644e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.741941903484984e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205078125,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.87872314453125,0.0,0.0,9.741956455400214e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.00046211577137,291.1442565917969,294.1499938964844,268.285400390625,267.7215576171875,277.0831604003906,268.6224365234375,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333311080932615,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.56072998046875,0.0,0.0,9.248340938938782e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.73894857452251e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49969482421875,0.0,0.0,7.193154306150973e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8618469238281,0.0,0.0,9.73896312643774e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004619737737812,291.1441955566406,294.1499938964844,268.2794494628906,267.7177429199219,277.0059814453125,268.5961303710937,291.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329353332519531,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5397033691406,0.0,0.0,9.245613182429224e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.736075298860668e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4790344238281,0.0,0.0,7.191031909314916e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8450927734375,0.0,0.0,9.736089850775898e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.000461837509647,291.14410400390625,294.1499938964844,268.27325439453125,267.7137145996094,276.9294738769531,268.5716552734375,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325668334960938,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4979858398437,0.0,0.0,9.240508370567112e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.730700548971072e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380798339844,0.0,0.0,7.187062146840617e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118896484375,0.0,0.0,9.7307151008863e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004615825309883,291.1439208984375,294.1499938964844,268.2601623535156,267.705078125,276.7783203125,268.5273132324219,291.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319210052490234,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4979858398437,0.0,0.0,9.240508370567112e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.730700548971072e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380798339844,0.0,0.0,7.187062146840617e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118896484375,0.0,0.0,9.7307151008863e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004615825309883,291.1439208984375,294.1499938964844,268.2601623535156,267.705078125,276.7783203125,268.5273132324219,291.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319210052490234,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.456787109375,0.0,0.0,9.235888865077868e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.725835843710227e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3976135253906,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77911376953125,0.0,0.0,9.725849668029696e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004613517958205,291.1437072753906,294.1499938964844,268.2459411621094,267.6954345703125,276.6296691894531,268.4881286621094,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314125061035156,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.456787109375,0.0,0.0,9.235888865077868e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.725835843710227e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3976135253906,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77911376953125,0.0,0.0,9.725849668029696e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004613517958205,291.1437072753906,294.1499938964844,268.2459411621094,267.6954345703125,276.6296691894531,268.4881286621094,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314125061035156,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4161071777344,0.0,0.0,9.231772128259764e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.721500828163698e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3576354980469,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467041015625,0.0,0.0,9.721514652483164e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004611461190506,291.1434936523437,294.1499938964844,268.2303466796875,267.6846008300781,276.4834289550781,268.4529113769531,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769311948463e-09,0.0009836588287726,-0.0094104586169123,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310593605041504,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4161071777344,0.0,0.0,9.231772128259764e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.721500828163698e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3576354980469,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467041015625,0.0,0.0,9.721514652483164e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004611461190506,291.1434936523437,294.1499938964844,268.2303466796875,267.6846008300781,276.4834289550781,268.4529113769531,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769311948463e-09,0.0009836588287726,-0.0094104586169123,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310593605041504,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758850097656,0.0,0.0,9.228175622411072e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.717712964629754e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3181457519531,0.0,0.0,7.177469524322078e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,9.71772678894922e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004609664611052,291.1432189941406,294.1499938964844,268.2131652832031,267.6723937988281,276.3394775390625,268.4208068847656,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.009292940609157,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308797836303713,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758850097656,0.0,0.0,9.228175622411072e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.717712964629754e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3181457519531,0.0,0.0,7.177469524322078e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,9.71772678894922e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004609664611052,291.1432189941406,294.1499938964844,268.2131652832031,267.6723937988281,276.3394775390625,268.4208068847656,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.009292940609157,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308797836303713,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35595703125,0.0,0.0,9.226577094523236e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.716030035633594e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.298583984375,0.0,0.0,7.176226790761575e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.69879150390625,0.0,0.0,9.71604385995306e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004608866292983,291.14306640625,294.1499938964844,268.20391845703125,267.66571044921875,276.26837158203125,268.4056701660156,290.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308609008789062,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3361511230469,0.0,0.0,9.225116082234308e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.714491170598194e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27911376953125,0.0,0.0,7.17509028618224e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6830444335937,0.0,0.0,9.71450499491766e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004608136368915,291.1429138183594,294.1499938964844,268.1941833496094,267.6585998535156,276.19781494140625,268.3910217285156,290.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308918952941896,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969055175781,0.0,0.0,9.222613152815028e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.711855818750335e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2405700683594,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517639160156,0.0,0.0,9.711868915474042e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004606886359397,291.142578125,294.1499938964844,268.1732177734375,267.6430358886719,276.05828857421875,268.36285400390625,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311114311218262,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969055175781,0.0,0.0,9.222613152815028e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.711855818750335e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2405700683594,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517639160156,0.0,0.0,9.711868915474042e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004606886359397,291.142578125,294.1499938964844,268.1732177734375,267.6430358886719,276.05828857421875,268.36285400390625,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311114311218262,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25811767578125,0.0,0.0,9.220687206834556e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.709827281767502e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20245361328125,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208190917969,0.0,0.0,9.709840378491208e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004605923895724,291.1421813964844,294.1499938964844,268.1499938964844,267.6255187988281,275.9208068847656,268.3357238769531,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315595626831056,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25811767578125,0.0,0.0,9.220687206834556e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.709827281767502e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20245361328125,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208190917969,0.0,0.0,9.709840378491208e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004605923895724,291.1421813964844,294.1499938964844,268.1499938964844,267.6255187988281,275.9208068847656,268.3357238769531,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315595626831056,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
