time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2197570800781,0.0,0.0,9.21935134101659e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.70842083916068e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.164794921875,0.0,0.0,7.17060684110038e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902709960937,0.0,0.0,9.708433935884386e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.000460525683593,291.14178466796875,294.1499938964844,268.124267578125,267.6058654785156,275.7853698730469,268.30914306640625,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322566032409668,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2197570800781,0.0,0.0,9.21935134101659e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.70842083916068e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.164794921875,0.0,0.0,7.17060684110038e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902709960937,0.0,0.0,9.708433935884386e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.000460525683593,291.14178466796875,294.1499938964844,268.124267578125,267.6058654785156,275.7853698730469,268.30914306640625,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322566032409668,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1818542480469,0.0,0.0,9.218585182679816e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.707613935461268e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275634765625,0.0,0.0,7.170010940171778e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,9.707627032184972e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004604874120559,291.1413269042969,294.1499938964844,268.0959777832031,267.58416748046875,275.6518249511719,268.2825622558594,290.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332147598266602,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1818542480469,0.0,0.0,9.218585182679816e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.707613935461268e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275634765625,0.0,0.0,7.170010940171778e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,9.707627032184972e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004604874120559,291.1413269042969,294.1499938964844,268.0959777832031,267.58416748046875,275.6518249511719,268.2825622558594,290.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332147598266602,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1630859375,0.0,0.0,9.218407649314032e-05,293.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.707426943350585e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1091003417969,0.0,0.0,7.169872696977109e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450744628906,0.0,0.0,9.707440040074287e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004604785353876,291.14111328125,294.1499938964844,268.0809631347656,267.5726013183594,275.58575439453125,268.2691650390625,290.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.337909698486328,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1443786621094,0.0,0.0,9.218361810781062e-05,293.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.70737892203033e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907592773437,0.0,0.0,7.169837044784799e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301818847656,0.0,0.0,9.707392018754037e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004604762652888,291.1408386230469,294.1499938964844,268.0653381347656,267.560546875,275.5201110839844,268.2556457519531,290.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344268798828123,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1073608398437,0.0,0.0,9.218660125043245e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.707693243399262e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0543518066406,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5006408691406,0.0,0.0,9.707705612527208e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.00046049116645,291.14031982421875,294.1499938964844,268.03253173828125,267.53515625,275.39013671875,268.22808837890625,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358707427978516,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1073608398437,0.0,0.0,9.218660125043245e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.707693243399262e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0543518066406,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5006408691406,0.0,0.0,9.707705612527208e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.00046049116645,291.14031982421875,294.1499938964844,268.03253173828125,267.53515625,275.39013671875,268.22808837890625,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358707427978516,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,9.219463390763848e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.01837158203125,0.0,0.0,7.17069415259175e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,9.708551078801976e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004605313006322,291.1397399902344,294.1499938964844,267.99774169921875,267.50811767578125,275.2618103027344,268.1996154785156,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375372886657717,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,9.219463390763848e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.01837158203125,0.0,0.0,7.17069415259175e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,9.708551078801976e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004605313006322,291.1397399902344,294.1499938964844,267.99774169921875,267.50811767578125,275.2618103027344,268.1996154785156,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375372886657717,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03448486328125,0.0,0.0,9.220760694006458e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9827880859375,0.0,0.0,7.171702600317076e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,9.709916776046156e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004605960857588,291.1391296386719,294.1499938964844,267.9611511230469,267.4795837402344,275.1351013183594,268.1700744628906,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394100189208984,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03448486328125,0.0,0.0,9.220760694006458e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9827880859375,0.0,0.0,7.171702600317076e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,9.709916776046156e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004605960857588,291.1391296386719,294.1499938964844,267.9611511230469,267.4795837402344,275.1351013183594,268.1700744628906,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394100189208984,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986572265625,0.0,0.0,9.222543303621932e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.711782331578434e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9476013183594,0.0,0.0,7.173089397838339e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139099121094,0.0,0.0,9.711793973110616e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0004606851143762,291.13848876953125,294.1499938964844,267.9230041503906,267.4496765136719,275.0099182128906,268.1392822265625,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414750099182127,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986572265625,0.0,0.0,9.222543303621932e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.711782331578434e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9476013183594,0.0,0.0,7.173089397838339e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139099121094,0.0,0.0,9.711793973110616e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0004606851143762,291.13848876953125,294.1499938964844,267.9230041503906,267.4496765136719,275.0099182128906,268.1392822265625,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414750099182127,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9808959960937,0.0,0.0,9.223615779774264e-05,293.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.712911560200156e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9301452636719,0.0,0.0,7.173923222580925e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997497558594,0.0,0.0,9.712923201732336e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004607386945281,291.1381530761719,294.1499938964844,267.90338134765625,267.43426513671875,274.9479064941406,268.12335205078125,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.425769805908203,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9632568359375,0.0,0.0,9.224808309227228e-05,293.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.714167390484364e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9128112792969,0.0,0.0,7.174850907176733e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856506347656,0.0,0.0,9.714179032016546e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000460798270069,291.1377868652344,294.1499938964844,267.8834228515625,267.4185791015625,274.8862609863281,268.10711669921875,290.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437210083007812,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9281921386719,0.0,0.0,9.22755425563082e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783569335937,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,9.717070497572422e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000460935436422,291.1370544433594,294.1499938964844,267.8426513671875,267.3863830566406,274.76397705078125,268.0735778808594,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461284637451172,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9281921386719,0.0,0.0,9.22755425563082e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783569335937,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,9.717070497572422e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000460935436422,291.1370544433594,294.1499938964844,267.8426513671875,267.3863830566406,274.76397705078125,268.0735778808594,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461284637451172,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8935241699219,0.0,0.0,9.230783325619996e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.720459638629109e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84429931640625,0.0,0.0,7.179498061304912e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,9.720471280161291e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004610967589542,291.1362609863281,294.1499938964844,267.8008728027344,267.353271484375,274.6430969238281,268.03857421875,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48691463470459,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8935241699219,0.0,0.0,9.230783325619996e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.720459638629109e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84429931640625,0.0,0.0,7.179498061304912e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,9.720471280161291e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004610967589542,291.1362609863281,294.1499938964844,267.8008728027344,267.353271484375,274.6430969238281,268.03857421875,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48691463470459,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592529296875,0.0,0.0,9.234501339960843e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.7243748314213e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81060791015625,0.0,0.0,7.18239025445655e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,9.724386472953483e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004612824704963,291.1354064941406,294.1499938964844,267.7582702636719,267.3193359375,274.5235900878906,268.0020751953125,290.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51400375366211,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592529296875,0.0,0.0,9.234501339960843e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.7243748314213e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81060791015625,0.0,0.0,7.18239025445655e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,9.724386472953483e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004612824704963,291.1354064941406,294.1499938964844,267.7582702636719,267.3193359375,274.5235900878906,268.0020751953125,290.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51400375366211,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8253173828125,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.728810982778668e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7772827148437,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,9.72882189671509e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004614928911905,291.134521484375,294.1499938964844,267.7150573730469,267.2847900390625,274.4053649902344,267.964111328125,290.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.54236125946045,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8253173828125,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.728810982778668e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7772827148437,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,9.72882189671509e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004614928911905,291.134521484375,294.1499938964844,267.7150573730469,267.2847900390625,274.4053649902344,267.964111328125,290.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.54236125946045,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8085021972656,0.0,0.0,9.241021325578912e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.731240425026044e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607727050781,0.0,0.0,7.187460869317874e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,9.731252066558228e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004616081423591,291.134033203125,294.1499938964844,267.6932678222656,267.267333984375,274.3467712402344,267.944580078125,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.557016372680664,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.791748046875,0.0,0.0,9.243431850336492e-05,293.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.733779006637631e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74432373046875,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,9.733789920574054e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004617285740096,291.1335754394531,294.1499938964844,267.67138671875,267.2497253417969,274.2884216308594,267.9247436523437,290.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848955087363,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.57192039489746,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.758544921875,0.0,0.0,9.248662536265329e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.711669921875,0.0,0.0,7.19340387149714e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,9.739298548083752e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004619898390956,291.132568359375,294.1499938964844,267.62750244140625,267.2143249511719,274.1726989746094,267.88409423828125,290.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60253620147705,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.758544921875,0.0,0.0,9.248662536265329e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.711669921875,0.0,0.0,7.19340387149714e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,9.739298548083752e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004619898390956,291.132568359375,294.1499938964844,267.62750244140625,267.2143249511719,274.1726989746094,267.88409423828125,290.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60253620147705,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72564697265625,0.0,0.0,9.254420729121192e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.74535068962723e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793518066406,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,9.745361603563651e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.000462277472252,291.13153076171875,294.1499938964844,267.58355712890625,267.1787109375,274.0580749511719,267.8422546386719,290.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634110450744627,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72564697265625,0.0,0.0,9.254420729121192e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.74535068962723e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793518066406,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,9.745361603563651e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.000462277472252,291.13153076171875,294.1499938964844,267.58355712890625,267.1787109375,274.0580749511719,267.8422546386719,290.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634110450744627,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6930847167969,0.0,0.0,9.260719525627792e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.75198345258832e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473693847656,0.0,0.0,7.20278185326606e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.75199436652474e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.000462592113763,291.13043212890625,294.1499938964844,267.5397644042969,267.1430358886719,273.9446105957031,267.7992858886719,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666592597961426,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6930847167969,0.0,0.0,9.260719525627792e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.75198345258832e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473693847656,0.0,0.0,7.20278185326606e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.75199436652474e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.000462592113763,291.13043212890625,294.1499938964844,267.5397644042969,267.1430358886719,273.9446105957031,267.7992858886719,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666592597961426,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,9.267571294913068e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156921386719,0.0,0.0,7.20811149221845e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,9.759209933690728e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004629343748092,291.1292724609375,294.1499938964844,267.4963073730469,267.1074523925781,273.832275390625,267.7553100585937,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.699851036071776,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,9.267571294913068e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156921386719,0.0,0.0,7.20811149221845e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,9.759209933690728e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004629343748092,291.1292724609375,294.1499938964844,267.4963073730469,267.1074523925781,273.832275390625,267.7553100585937,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.699851036071776,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64483642578125,0.0,0.0,9.271213639294729e-05,293.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.763034177012742e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999755859375,0.0,0.0,7.210944022517651e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,9.763045090949164e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004631163028534,291.128662109375,294.1499938964844,267.4747619628906,267.0897521972656,273.77655029296875,267.73297119140625,290.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.010695993900299,0.0,0.0,0.0,-0.007016101386398,60.0,-15.716748237609863,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6289367675781,0.0,0.0,9.27500586840324e-05,293.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.767027950147168e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5843200683594,0.0,0.0,7.213893695734441e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,9.767038864083588e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0004633057687897,291.1280517578125,294.1499938964844,267.453369140625,267.0721130371094,273.7211608886719,267.7104187011719,290.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491655047900167e-09,0.000988258048892,-0.0108197564259171,0.0,0.0,0.0,-0.0070395190268754,60.0,-15.733808517456056,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,9.282994869863614e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.775440412340686e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55328369140625,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,9.775450598681346e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004637048114091,291.1268005371094,294.1499938964844,267.4111633300781,267.0371398925781,273.611083984375,267.6648864746094,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.76828384399414,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,9.282994869863614e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.775440412340686e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55328369140625,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,9.775450598681346e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004637048114091,291.1268005371094,294.1499938964844,267.4111633300781,267.0371398925781,273.611083984375,267.6648864746094,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.76828384399414,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660095214844,0.0,0.0,9.291593596572056e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.784495341591536e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224914550781,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,9.784506255527958e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004641343257389,291.12548828125,294.1499938964844,267.369873046875,267.0027160644531,273.5020446777344,267.618896484375,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80323600769043,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
