time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660095214844,0.0,0.0,9.291593596572056e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.784495341591536e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224914550781,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,9.784506255527958e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004641343257389,291.12548828125,294.1499938964844,267.369873046875,267.0027160644531,273.5020446777344,267.618896484375,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80323600769043,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,9.300802776124328e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.794193465495482e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49200439453125,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,9.794203651836142e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004645943408831,291.1241149902344,294.1499938964844,267.3297119140625,266.968994140625,273.3940734863281,267.5726318359375,290.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838562965393066,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,9.300802776124328e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.794193465495482e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49200439453125,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,9.794203651836142e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004645943408831,291.1241149902344,294.1499938964844,267.3297119140625,266.968994140625,273.3940734863281,267.5726318359375,290.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838562965393066,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.804546425584704e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,9.804556611925364e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004650854680221,291.1226806640625,294.1499938964844,267.29083251953125,266.93609619140625,273.2872314453125,267.5263366699219,290.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87414836883545,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.804546425584704e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,9.804556611925364e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004650854680221,291.1226806640625,294.1499938964844,267.29083251953125,266.93609619140625,273.2872314453125,267.5263366699219,290.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87414836883545,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.489013671875,0.0,0.0,9.31578761083074e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.809972834773362e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44683837890625,0.0,0.0,7.245612505357713e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.809983021114022e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004653428622987,291.1219177246094,294.1499938964844,267.2719421386719,266.91998291015625,273.2342529296875,267.50323486328125,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.892005920410156,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4738464355469,0.0,0.0,9.321105608250946e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.815572411753236e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319152832031,0.0,0.0,7.249748887261376e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,9.815582598093896e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004656085220631,291.1211853027344,294.1499938964844,267.25347900390625,266.9041748046875,273.1815490722656,267.4802551269531,290.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.909883499145508,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436950683594,0.0,0.0,9.332207991974428e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.827264148043469e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,9.827274334384128e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004661631246563,291.1195983886719,294.1499938964844,267.2178039550781,266.8734130859375,273.07696533203125,267.4346618652344,290.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94564437866211,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436950683594,0.0,0.0,9.332207991974428e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.827264148043469e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,9.827274334384128e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004661631246563,291.1195983886719,294.1499938964844,267.2178039550781,266.8734130859375,273.07696533203125,267.4346618652344,290.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94564437866211,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4138488769531,0.0,0.0,9.34396666707471e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,9.839657286647709e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004667504981625,291.11798095703125,294.1499938964844,267.1839904785156,266.84393310546875,272.97344970703125,267.38983154296875,290.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981329917907717,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4138488769531,0.0,0.0,9.34396666707471e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,9.839657286647709e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004667504981625,291.11798095703125,294.1499938964844,267.1839904785156,266.84393310546875,272.97344970703125,267.38983154296875,290.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981329917907717,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.852720540948212e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,9.852730727288872e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004673706425819,291.1163024902344,294.1499938964844,267.1522827148437,266.81591796875,272.8710632324219,267.3460693359375,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01681137084961,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.852720540948212e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,9.852730727288872e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004673706425819,291.1163024902344,294.1499938964844,267.1522827148437,266.81591796875,272.8710632324219,267.3460693359375,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01681137084961,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,9.369455074192956e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.866487380350009e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.898193359375,0.0,0.0,9.866496839094908e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004680237034335,291.11456298828125,294.1499938964844,267.122802734375,266.7894897460937,272.7698059082031,267.3036499023437,290.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051965713500977,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,9.369455074192956e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.866487380350009e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.898193359375,0.0,0.0,9.866496839094908e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004680237034335,291.11456298828125,294.1499938964844,267.122802734375,266.7894897460937,272.7698059082031,267.3036499023437,290.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051965713500977,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34033203125,0.0,0.0,9.376242815051228e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.873635281110182e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.292633381439373e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,9.87364473985508e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004683627339545,291.1136779785156,294.1499938964844,267.1090087890625,266.77691650390625,272.7196044921875,267.2831115722656,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526832186738375e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.06937026977539,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,9.383188444189729e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.88094907370396e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,9.880958532448858e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004687096807174,291.1127624511719,294.1499938964844,267.0958251953125,266.7648010253906,272.6697082519531,267.26300048828125,290.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08664894104004,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.896096889860928e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515930175781,0.0,0.0,9.896105621010064e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004694282251875,291.11090087890625,294.1499938964844,267.0715026855469,266.7420349121094,272.5707702636719,267.2242736816406,290.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12074851989746,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.896096889860928e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515930175781,0.0,0.0,9.896105621010064e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004694282251875,291.11090087890625,294.1499938964844,267.0715026855469,266.7420349121094,272.5707702636719,267.2242736816406,290.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12074851989746,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.91192864603363e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,9.911937377182768e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004701792204286,291.10894775390625,294.1499938964844,267.04998779296875,266.7213134765625,272.4730224609375,267.1878967285156,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677305359813e-09,0.0010029146214947,-0.0153101505711674,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15409278869629,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.91192864603363e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,9.911937377182768e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004701792204286,291.10894775390625,294.1499938964844,267.04998779296875,266.7213134765625,272.4730224609375,267.1878967285156,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677305359813e-09,0.0010029146214947,-0.0153101505711674,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15409278869629,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,9.429942292626949e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.930183296091856e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.33439956093207e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056945800781,0.0,0.0,9.930192027240992e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004710451175924,291.1069641113281,294.1499938964844,267.0375061035156,266.70904541015625,272.37652587890625,267.1546630859375,290.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186046600341797,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,9.429942292626949e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.930183296091856e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.33439956093207e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056945800781,0.0,0.0,9.930192027240992e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004710451175924,291.1069641113281,294.1499938964844,267.0375061035156,266.70904541015625,272.37652587890625,267.1546630859375,290.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186046600341797,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,9.451415098737924e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,9.952804248314352e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004721177392639,291.1048889160156,294.1499938964844,267.039306640625,266.7108154296875,272.2814636230469,267.1270446777344,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21544075012207,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,9.451415098737924e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,9.952804248314352e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004721177392639,291.1048889160156,294.1499938964844,267.039306640625,266.7108154296875,272.2814636230469,267.1270446777344,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21544075012207,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,9.463795140618458e-05,293.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.965831850422546e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.771728515625,0.0,0.0,9.965840581571685e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004727361665572,291.10382080078125,294.1499938964844,267.0452575683594,266.7166748046875,272.23455810546875,267.1161499023437,290.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843365873976381e-09,0.0010083671659231,-0.0169805474579334,0.0,0.0,0.0,-0.0082053616642951,60.0,-16.229249954223633,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,9.477382263867185e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.980140021070838e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,7.371297397185117e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,9.980148752219976e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004734148678835,291.1027526855469,294.1499938964844,267.0544128417969,266.72564697265625,272.1881103515625,267.1077880859375,290.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098215425387,7.012636249470461e-09,0.0010098145576193,-0.0174239203333854,0.0,0.0,0.0,-0.0082892756909132,60.0,-16.242645263671875,-0.0,-6.9526372215023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001001232449198,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0001001233395072,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004749415966216,291.1005249023437,294.1499938964844,267.0817565917969,266.75250244140625,272.0964050292969,267.0975341796875,290.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393408552047731e-09,0.0010130704613402,-0.018421247601509,0.0,0.0,0.0,-0.0084780408069491,60.0,-16.268840789794922,-0.0,-6.997549206744226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001001232449198,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0001001233395072,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004749415966216,291.1005249023437,294.1499938964844,267.0817565917969,266.75250244140625,272.0964050292969,267.0975341796875,290.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393408552047731e-09,0.0010130704613402,-0.018421247601509,0.0,0.0,0.0,-0.0084780408069491,60.0,-16.268840789794922,-0.0,-6.997549206744226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,7.422835915349424e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158203125,0.0,0.0,0.0001004992736852,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004767248756252,291.0982360839844,294.1499938964844,267.120361328125,266.7904052734375,272.0067443847656,267.0993347167969,290.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295074462890625,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,7.422835915349424e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158203125,0.0,0.0,0.0001004992736852,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004767248756252,291.0982360839844,294.1499938964844,267.120361328125,266.7904052734375,272.0067443847656,267.0993347167969,290.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295074462890625,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,9.58483142312616e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001009328916552,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936950683594,0.0,0.0,0.0001009329789667,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0004787821962963,291.09588623046875,294.1499938964844,267.169189453125,266.8383483886719,271.9190673828125,267.1132507324219,290.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.322551727294922,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,9.58483142312616e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001009328916552,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936950683594,0.0,0.0,0.0001009329789667,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0004787821962963,291.09588623046875,294.1499938964844,267.169189453125,266.8383483886719,271.9190673828125,267.1132507324219,290.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.322551727294922,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001014280060189,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,0.0001014280933304,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004811307881027,291.09344482421875,294.1499938964844,267.22723388671875,266.89532470703125,271.8335266113281,267.14031982421875,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352481842041016,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001014280060189,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,0.0001014280933304,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004811307881027,291.09344482421875,294.1499938964844,267.22723388671875,266.89532470703125,271.8335266113281,267.14031982421875,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352481842041016,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,9.657649206928907e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001016996975522,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257263183594,0.0,0.0,7.511505100410432e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606750488281,0.0,0.0,0.0001016997848637,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.000482419563923,291.0921936035156,294.1499938964844,267.2593688964844,266.9268798828125,271.7916564941406,267.1590270996094,290.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36876106262207,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.685022087069228e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.000101987949165,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,7.532795279985294e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,0.0001019880364765,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004837869200855,291.0909423828125,294.1499938964844,267.2934265136719,266.9603271484375,271.7503356933594,267.1810607910156,290.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38605308532715,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,9.744588896865024e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001026152167469,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,7.579124940093607e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,0.0001026152967824,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004867623792961,291.0883178710937,294.1499938964844,267.3667907714844,267.0323486328125,271.6693725585937,267.2344970703125,290.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424118041992188,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,9.744588896865024e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001026152167469,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,7.579124940093607e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,0.0001026152967824,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004867623792961,291.0883178710937,294.1499938964844,267.3667907714844,267.0323486328125,271.6693725585937,267.2344970703125,290.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424118041992188,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
