time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,9.810648043639958e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001033108492265,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059875488281,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0004900621715933,291.08563232421875,294.1499938964844,267.4462890625,267.1103820800781,271.5908203125,267.3002319335937,290.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.467641830444336,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,9.810648043639958e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001033108492265,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059875488281,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0004900621715933,291.08563232421875,294.1499938964844,267.4462890625,267.1103820800781,271.5908203125,267.3002319335937,290.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.467641830444336,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,9.88307292573154e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001040735223796,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001040736024151,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.000493679952342,291.0828552246094,294.1499938964844,267.5309143066406,267.1934509277344,271.51470947265625,267.3769836425781,290.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517108917236328,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,9.88307292573154e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001040735223796,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.584228515625,0.0,0.0,0.0001040736024151,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.000493679952342,291.0828552246094,294.1499938964844,267.5309143066406,267.1934509277344,271.51470947265625,267.3769836425781,290.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517108917236328,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,9.961436444427818e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001048987251124,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,0.0001048988124239,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004975944175384,291.0799865722656,294.1499938964844,267.6195983886719,267.280517578125,271.44110107421875,267.46319580078125,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043461422057593e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790018320083,60.0,-16.572608947753906,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,9.961436444427818e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001048987251124,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,0.0001048988124239,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004975944175384,291.0799865722656,294.1499938964844,267.6195983886719,267.280517578125,271.44110107421875,267.46319580078125,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043461422057593e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790018320083,60.0,-16.572608947753906,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0001000260162982,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001053322121151,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516357421875,0.0,0.0,0.0001053322994266,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004996506613679,291.0784912109375,294.1499938964844,267.6651611328125,267.3252258300781,271.4051818847656,267.5090637207031,290.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.3556357814081821e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.602428436279297,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,0.0001004490914056,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001057777335518,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88043212890625,0.0,0.0,7.812707190169021e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,0.0001057778135873,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0005017640069127,291.0769958496094,294.1499938964844,267.7113647460937,267.3705749511719,271.3699035644531,267.5566101074219,290.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083489929817006e-08,0.0010702736908569,-0.0359325967729091,0.0,0.0,0.0,-0.0117945857346057,60.0,-16.63358497619629,-0.0,-7.810212565573239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,0.0001013219589367,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001066969052772,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,7.880596967879683e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0005061241681687,291.0739440917969,294.1499938964844,267.80517578125,267.462646484375,271.3012084960937,267.6554260253906,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.517105907566929e-08,0.0010795727139338,-0.0387766659259796,0.0,0.0,0.0,-0.0123337367549538,60.0,-16.698955535888672,-0.0,-7.946535163227963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,0.0001013219589367,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001066969052772,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,7.880596967879683e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0005061241681687,291.0739440917969,294.1499938964844,267.80517578125,267.462646484375,271.3012084960937,267.6554260253906,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.517105907566929e-08,0.0010795727139338,-0.0387766659259796,0.0,0.0,0.0,-0.0123337367549538,60.0,-16.698955535888672,-0.0,-7.946535163227963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.859619140625,0.0,0.0,0.0001022157739498,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001076381304301,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279724121094,0.0,0.0,7.95011583250016e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4973449707031,0.0,0.0,0.0001076382104656,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0005105889285914,291.0707702636719,294.1499938964844,267.8999938964844,267.55572509765625,271.2350769042969,267.7576904296875,290.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891112033277,1.6284728232562884e-08,0.0010890949051827,-0.0416880287230014,0.0,0.0,0.0,-0.012885826639831,60.0,-16.766925811767578,-0.0,-8.087349812058164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.859619140625,0.0,0.0,0.0001022157739498,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001076381304301,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279724121094,0.0,0.0,7.95011583250016e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4973449707031,0.0,0.0,0.0001076382104656,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0005105889285914,291.0707702636719,294.1499938964844,267.8999938964844,267.55572509765625,271.2350769042969,267.7576904296875,290.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891112033277,1.6284728232562884e-08,0.0010890949051827,-0.0416880287230014,0.0,0.0,0.0,-0.012885826639831,60.0,-16.766925811767578,-0.0,-8.087349812058164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,0.0001031085994327,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.000108578322397,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,8.019557571969926e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.0001085784024326,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0005150487995706,291.0674743652344,294.1499938964844,267.9948425292969,267.6487731933594,271.1714782714844,267.861328125,290.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397189466805685e-08,0.0010986067354679,-0.0445951931178569,0.0,0.0,0.0,-0.0134373176842927,60.0,-16.834911346435547,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,0.0001031085994327,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.000108578322397,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,8.019557571969926e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.0001085784024326,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0005150487995706,291.0674743652344,294.1499938964844,267.9948425292969,267.6487731933594,271.1714782714844,267.861328125,290.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397189466805685e-08,0.0010986067354679,-0.0445951931178569,0.0,0.0,0.0,-0.0134373176842927,60.0,-16.834911346435547,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,0.0001039809867506,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001094969848054,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,8.087409514700994e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0001094970648409,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0005194065743125,291.0640869140625,294.1499938964844,268.088623046875,267.7408447265625,271.1104736328125,267.9646301269531,290.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079191463068,1.848418840211252e-08,0.0011079006362706,-0.0474347434937953,0.0,0.0,0.0,-0.0139761855825781,60.0,-16.90008544921875,-0.0,-8.369082138415251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,0.0001039809867506,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001094969848054,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,8.087409514700994e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0001094970648409,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0005194065743125,291.0640869140625,294.1499938964844,268.088623046875,267.7408447265625,271.1104736328125,267.9646301269531,290.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079191463068,1.848418840211252e-08,0.0011079006362706,-0.0474347434937953,0.0,0.0,0.0,-0.0139761855825781,60.0,-16.90008544921875,-0.0,-8.369082138415251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001044268647092,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001099665169022,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,8.122088911477476e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001099665969377,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0005216337740421,291.0623474121094,294.1499938964844,268.13482666015625,267.7861633300781,271.0809020996094,268.0157165527344,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126697063446,1.9039759990846505e-08,0.0011126507306471,-0.0488856248557567,0.0,0.0,0.0,-0.014251603744924,60.0,-16.932086944580078,-0.0,-8.441008247928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798767089844,0.0,0.0,0.0001048704871209,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001104336697608,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7495422363281,0.0,0.0,8.156592957675457e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.0001104337497963,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0005238497979007,291.06060791015625,294.1499938964844,268.1803894042969,267.83087158203125,271.052001953125,268.066162109375,290.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173965176567,1.9592526712131075e-08,0.0011173769598826,-0.0503288805484771,0.0,0.0,0.0,-0.014525631442666,60.0,-16.964920043945312,-0.0,-8.51287680347923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001056509208865,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001112555037252,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,8.217293361667544e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,0.0001112555837607,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005277481977827,291.0570068359375,294.1499938964844,268.26910400390625,267.9179077148437,270.9960021972656,268.1646728515625,290.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056497194757868e-08,0.0011256918078288,-0.0528671480715274,0.0,0.0,0.0,-0.0150077128782868,60.0,-17.023906707763672,-0.0,-8.640047610697368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001056509208865,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001112555037252,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,8.217293361667544e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,0.0001112555837607,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005277481977827,291.0570068359375,294.1499938964844,268.26910400390625,267.9179077148437,270.9960021972656,268.1646728515625,290.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056497194757868e-08,0.0011256918078288,-0.0528671480715274,0.0,0.0,0.0,-0.0150077128782868,60.0,-17.023906707763672,-0.0,-8.640047610697368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,0.000106232757389,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001118682121159,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.697509765625,0.0,0.0,8.26254763524048e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001118682921514,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0005306546227075,291.05328369140625,294.1499938964844,268.35369873046875,268.0009155273437,270.94256591796875,268.2583312988281,290.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113191222772,2.128996179351361e-08,0.0011318909237161,-0.054758857935667,0.0,0.0,0.0,-0.0153671195730566,60.0,-17.058521270751953,-0.0,-8.735469947396268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,0.000106232757389,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001118682121159,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.697509765625,0.0,0.0,8.26254763524048e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001118682921514,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0005306546227075,291.05328369140625,294.1499938964844,268.35369873046875,268.0009155273437,270.94256591796875,268.2583312988281,290.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113191222772,2.128996179351361e-08,0.0011318909237161,-0.054758857935667,0.0,0.0,0.0,-0.0153671195730566,60.0,-17.058521270751953,-0.0,-8.735469947396268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007751464844,0.0,0.0,0.0001066344993887,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001122912581195,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67169189453125,0.0,0.0,8.293794235214591e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,0.000112291338155,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0005326613900251,291.0494689941406,294.1499938964844,268.4331970214844,268.07891845703125,270.8916320800781,268.3462219238281,290.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361930519342,2.1790535598142924e-08,0.001136171282269,-0.0560646653175354,0.0,0.0,0.0,-0.0156152760609984,60.0,-17.06667137145996,-0.0,-8.801660555946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007751464844,0.0,0.0,0.0001066344993887,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001122912581195,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67169189453125,0.0,0.0,8.293794235214591e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,0.000112291338155,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0005326613900251,291.0494689941406,294.1499938964844,268.4331970214844,268.07891845703125,270.8916320800781,268.3462219238281,290.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361930519342,2.1790535598142924e-08,0.001136171282269,-0.0560646653175354,0.0,0.0,0.0,-0.0156152760609984,60.0,-17.06667137145996,-0.0,-8.801660555946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,0.0001068511701305,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0001125194321502,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,8.310646808240563e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34625244140625,0.0,0.0,0.0001125195121858,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0005337437032721,291.0455627441406,294.1499938964844,268.5065612792969,268.1509094238281,270.843017578125,268.4278259277344,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060500981524456e-08,0.0011384799145162,-0.0567687861621379,0.0,0.0,0.0,-0.0157491099089384,60.0,-17.04958152770996,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,0.0001068511701305,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0001125194321502,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,8.310646808240563e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34625244140625,0.0,0.0,0.0001125195121858,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0005337437032721,291.0455627441406,294.1499938964844,268.5065612792969,268.1509094238281,270.843017578125,268.4278259277344,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060500981524456e-08,0.0011384799145162,-0.0567687861621379,0.0,0.0,0.0,-0.0157491099089384,60.0,-17.04958152770996,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,0.000106916319055,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0001125880298786,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,8.31571378512308e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,0.0001125881099142,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0005340691423043,291.0435791015625,294.1499938964844,268.5406188964844,268.184326171875,270.8196105957031,268.4657897949219,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.2141660949159814e-08,0.0011391738662496,-0.0569804534316062,0.0,0.0,0.0,-0.0157893449068069,60.0,-17.032787322998047,-0.0,-8.848238763903282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488952636719,0.0,0.0,0.0001069728095899,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.000112647525384,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62060546875,0.0,0.0,8.320107735926285e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250732421875,0.0,0.0,0.0001126475981436,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0005343513330444,291.04156494140625,294.1499938964844,268.5727844238281,268.2158508300781,270.7968444824219,268.5016784667969,290.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204375985053e-08,0.0011397757334634,-0.0571640059351921,0.0,0.0,0.0,-0.0158242359757423,60.0,-17.013731002807617,-0.0,-8.857589506305885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,0.0001070698417606,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001127497016568,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,8.327654359163716e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040466308594,0.0,0.0,0.0001127497816924,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0005348360282368,291.0374755859375,294.1499938964844,268.6307983398437,268.2727966308594,270.7525939941406,268.56854248046875,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.0574792362749576,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.97463035583496,-0.0,-8.87366198298878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,0.0001070698417606,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001127497016568,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,8.327654359163716e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040466308594,0.0,0.0,0.0001127497816924,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0005348360282368,291.0374755859375,294.1499938964844,268.6307983398437,268.2727966308594,270.7525939941406,268.56854248046875,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.0574792362749576,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.97463035583496,-0.0,-8.87366198298878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704040527344,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,0.000112796195026,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0005350562278181,291.0333251953125,294.1499938964844,268.6796264648437,268.3207092285156,270.71044921875,268.6261291503906,290.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934967041015625,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704040527344,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,0.000112796195026,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0005350562278181,291.0333251953125,294.1499938964844,268.6796264648437,268.3207092285156,270.71044921875,268.6261291503906,290.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934967041015625,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001128012736444,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,0.000112801346404,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0005350806750357,291.0290832519531,294.1499938964844,268.7182312011719,268.35858154296875,270.669921875,268.6746826171875,290.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.895477294921875,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001128012736444,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,0.000112801346404,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0005350806750357,291.0290832519531,294.1499938964844,268.7182312011719,268.35858154296875,270.669921875,268.6746826171875,290.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.895477294921875,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478515625,0.0,0.0,0.0001071055812644,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001127873329096,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5211181640625,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,0.0001127874056692,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0005350145511329,291.0247497558594,294.1499938964844,268.74560546875,268.3854064941406,270.63092041015625,268.7124328613281,290.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.8598690032959,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478515625,0.0,0.0,0.0001071055812644,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001127873329096,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5211181640625,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,0.0001127874056692,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0005350145511329,291.0247497558594,294.1499938964844,268.74560546875,268.3854064941406,270.63092041015625,268.7124328613281,290.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.8598690032959,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001127792711486,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089416503906,0.0,0.0,8.329838601639494e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318115234375,0.0,0.0,0.0001127793439081,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0005349763086996,291.0225524902344,294.1499938964844,268.7547302246094,268.3943786621094,270.6119079589844,268.72723388671875,290.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.84455108642578,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001070935904863,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001127747091231,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,8.329501724801958e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216491699219,0.0,0.0,0.0001127747818827,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0005349546554498,291.0203552246094,294.1499938964844,268.7606811523437,268.40020751953125,270.5931396484375,268.7388000488281,290.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.831911087036133,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,0.0001071000879164,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001127815485233,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20147705078125,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0005349870771169,291.015869140625,294.1499938964844,268.76251220703125,268.4020080566406,270.55621337890625,268.7538146972656,290.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81444549560547,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
