time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,0.0001071000879164,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001127815485233,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20147705078125,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0005349870771169,291.015869140625,294.1499938964844,268.76251220703125,268.4020080566406,270.55621337890625,268.7538146972656,290.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81444549560547,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745483398437,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,0.000112825036922,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0005351930740289,291.01129150390625,294.1499938964844,268.75,268.3897399902344,270.5199279785156,268.75469970703125,290.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.8126220703125,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745483398437,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,0.000112825036922,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0005351930740289,291.01129150390625,294.1499938964844,268.75,268.3897399902344,270.5199279785156,268.75469970703125,290.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.8126220703125,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,0.0001072242812369,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1616516113281,0.0,0.0,0.000112912399345,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0005356074543669,291.00665283203125,294.1499938964844,268.7300109863281,268.3701171875,270.4839782714844,268.7440795898437,290.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82505989074707,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,0.0001072242812369,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1616516113281,0.0,0.0,0.000112912399345,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0005356074543669,291.00665283203125,294.1499938964844,268.7300109863281,268.3701171875,270.4839782714844,268.7440795898437,290.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82505989074707,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,0.0001073477105819,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,0.0001130423770518,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.000536224048119,291.0018920898437,294.1499938964844,268.7099914550781,268.3504943847656,270.4483337402344,268.7274780273437,290.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846853256225586,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,0.0001073477105819,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,0.0001130423770518,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.000536224048119,291.0018920898437,294.1499938964844,268.7099914550781,268.3504943847656,270.4483337402344,268.7274780273437,290.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846853256225586,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148864746094,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001131228418671,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39019775390625,0.0,0.0,8.355214959010482e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,0.0001131229146267,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0005366060649976,290.99951171875,294.1499938964844,268.70001220703125,268.3406677246094,270.4306335449219,268.71826171875,290.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774219843313404e-08,0.001144581940025,-0.0586299039423465,0.0,0.0,0.0,-0.0161029268056154,60.0,-16.86017417907715,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031066894531,0.0,0.0,0.000107510088128,293.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001132132965722,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,8.361895743291825e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1223449707031,0.0,0.0,0.0001132133693317,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0005370351136662,290.9970703125,294.1499938964844,268.69000244140625,268.33087158203125,270.4129638671875,268.70867919921875,290.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288124356653044e-08,0.0011454968480393,-0.0589089281857013,0.0,0.0,0.0,-0.0161559823900461,60.0,-16.875152587890625,-0.0,-8.94674769824633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0001077060296665,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001134196354541,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029052734375,0.0,0.0,0.0001134197009378,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0005380138754844,290.9921875,294.1499938964844,268.6700134277344,268.3112487792969,270.3778381347656,268.6890563964844,290.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908992767333984,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0001077060296665,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001134196354541,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029052734375,0.0,0.0,0.0001134197009378,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0005380138754844,290.9921875,294.1499938964844,268.6700134277344,268.3112487792969,270.3778381347656,268.6890563964844,290.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908992767333984,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.0,0.0,0.0001079313951777,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.0001136570208473,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0005391396698541,290.9871826171875,294.1499938964844,268.6499938964844,268.2916259765625,270.3429260253906,268.6690368652344,290.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948101043701172,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.0,0.0,0.0001079313951777,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.0001136570208473,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0005391396698541,290.9871826171875,294.1499938964844,268.6499938964844,268.2916259765625,270.3429260253906,268.6690368652344,290.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948101043701172,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332214355469,0.0,0.0,0.0001081787559087,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,8.413903560722247e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.00054037530208,290.98211669921875,294.1499938964844,268.6300048828125,268.2720031738281,270.3082580566406,268.6488647460937,290.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991302490234375,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332214355469,0.0,0.0,0.0001081787559087,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,8.413903560722247e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.00054037530208,290.98211669921875,294.1499938964844,268.6300048828125,268.2720031738281,270.3082580566406,268.6488647460937,290.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991302490234375,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0001141926550189,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0005416804924607,290.9769287109375,294.1499938964844,268.6099853515625,268.2523803710937,270.2738037109375,268.6286315917969,290.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037410736083984,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0001141926550189,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0005416804924607,290.9769287109375,294.1499938964844,268.6099853515625,268.2523803710937,270.2738037109375,268.6286315917969,290.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037410736083984,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,0.0001085731491912,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001143327535828,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,8.444578270427883e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0001143328190664,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0005423453403636,290.97430419921875,294.1499938964844,268.6000061035156,268.2425842285156,270.25665283203125,268.6184997558594,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.061166763305664,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873840332031,0.0,0.0,0.0001087062919395,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.000114472961286,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645874023437,0.0,0.0,8.45493414090015e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001144730267697,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0005430104210972,290.9716796875,294.1499938964844,268.5899963378906,268.2327575683594,270.23956298828125,268.6083984375,290.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08511734008789,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2422180175781,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072021484375,0.0,0.0,0.0001147486691479,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.000544317997992,290.96630859375,294.1499938964844,268.57000732421875,268.213134765625,270.2055358886719,268.588134765625,290.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.132932662963867,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2422180175781,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072021484375,0.0,0.0,0.0001147486691479,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.000544317997992,290.96630859375,294.1499938964844,268.57000732421875,268.213134765625,270.2055358886719,268.588134765625,290.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.132932662963867,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001149074523709,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,0.0001149075178545,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0005450714961625,290.9630432128906,294.1499938964844,268.5580139160156,268.2013854980469,270.1852111816406,268.57598876953125,290.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.161046981811523,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,0.0001092155944206,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0001150092793977,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.219970703125,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,0.0001150093376054,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0005455545033328,290.9608764648437,294.1499938964844,268.54998779296875,268.1935119628906,270.17169189453125,268.5679016113281,290.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006317017073343e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.179378509521484,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2197265625,0.0,0.0,0.0001094469844247,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001152529439423,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001152530021499,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0005467103328555,290.955322265625,294.1499938964844,268.5299987792969,268.17388916015625,270.1380920410156,268.54766845703125,290.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463571931956e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.22333335876465,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2197265625,0.0,0.0,0.0001094469844247,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001152529439423,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001152530021499,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0005467103328555,290.955322265625,294.1499938964844,268.5299987792969,268.17388916015625,270.1380920410156,268.54766845703125,290.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463571931956e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.22333335876465,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0001096784253604,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0001154966594185,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,8.53054370963946e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0001154967249021,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0005478664534166,290.94970703125,294.1499938964844,268.510009765625,268.1542663574219,270.10467529296875,268.5274658203125,290.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583016594055152e-08,0.0011685956269502,-0.0659482404589653,0.0,0.0,0.0,-0.0174953490495681,60.0,-17.266353607177734,-0.0,-9.311241910836544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0001096784253604,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0001154966594185,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,8.53054370963946e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0001154967249021,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0005478664534166,290.94970703125,294.1499938964844,268.510009765625,268.1542663574219,270.10467529296875,268.5274658203125,290.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583016594055152e-08,0.0011685956269502,-0.0659482404589653,0.0,0.0,0.0,-0.0174953490495681,60.0,-17.266353607177734,-0.0,-9.311241910836544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,0.0001097830754588,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001156068683485,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,8.538684051018208e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416809082031,0.0,0.0,0.0001156069265562,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0005483892164193,290.9468688964844,294.1499938964844,268.5,268.1444702148437,270.08807373046875,268.5173645019531,290.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697361478582,2.5713417173278685e-08,0.0011697105364874,-0.0662877559661865,0.0,0.0,0.0,-0.0175599921494722,60.0,-17.287126541137695,-0.0,-9.329017558457053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0001098724824259,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0001157010119641,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,8.545637683710083e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,0.0001157010774477,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0005488357855938,290.9440002441406,294.1499938964844,268.489990234375,268.1346435546875,270.0715026855469,268.5072631835937,290.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706887744367,2.5824816063391164e-08,0.0011706630466505,-0.0665777772665023,0.0,0.0,0.0,-0.0176152177155017,60.0,-17.306337356567383,-0.0,-9.3442167781177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533508300781,0.0,0.0,0.0001099916262319,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001158264785772,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,8.554904343327507e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001158265440608,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0005494309589266,290.9382019042969,294.1499938964844,268.4700012207031,268.1150207519531,270.0385437011719,268.48712158203125,290.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719582835212,2.5973264428103e-08,0.0011719323229044,-0.0669642314314842,0.0,0.0,0.0,-0.0176888089627027,60.0,-17.33821678161621,-0.0,-9.364489983454405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533508300781,0.0,0.0,0.0001099916262319,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001158264785772,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,8.554904343327507e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001158265440608,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0005494309589266,290.9382019042969,294.1499938964844,268.4700012207031,268.1150207519531,270.0385437011719,268.48712158203125,290.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719582835212,2.5973264428103e-08,0.0011719323229044,-0.0669642314314842,0.0,0.0,0.0,-0.0176888089627027,60.0,-17.33821678161621,-0.0,-9.364489983454405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001100129593396,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0001158490049419,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0005495375371538,290.9323425292969,294.1499938964844,268.45001220703125,268.09539794921875,270.0058288574219,268.467041015625,290.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999820962852027e-08,0.0011721597984433,-0.067033365368843,0.0,0.0,0.0,-0.0177019760012626,60.0,-17.356000900268555,-0.0,-9.368118725205933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001100129593396,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0001158490049419,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0005495375371538,290.9323425292969,294.1499938964844,268.45001220703125,268.09539794921875,270.0058288574219,268.467041015625,290.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999820962852027e-08,0.0011721597984433,-0.067033365368843,0.0,0.0,0.0,-0.0177019760012626,60.0,-17.356000900268555,-0.0,-9.368118725205933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.0001099460132536,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774719238281,0.0,0.0,0.0001157785009127,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0005492030759342,290.9263916015625,294.1499938964844,268.42999267578125,268.0757751464844,269.973388671875,268.447021484375,290.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.35931968688965,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.0001099460132536,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774719238281,0.0,0.0,0.0001157785009127,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0005492030759342,290.9263916015625,294.1499938964844,268.42999267578125,268.0757751464844,269.973388671875,268.447021484375,290.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.35931968688965,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885009765625,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85943603515625,0.0,0.0,0.00011561827705,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0005484430585056,290.9203796386719,294.1499938964844,268.4100036621094,268.05615234375,269.94122314453125,268.4270935058594,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349197387695312,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885009765625,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85943603515625,0.0,0.0,0.00011561827705,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0005484430585056,290.9203796386719,294.1499938964844,268.4100036621094,268.05615234375,269.94122314453125,268.4270935058594,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349197387695312,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,0.0001096831183531,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0001155016070697,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,8.530909690307453e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504638671875,0.0,0.0,0.0001155016652774,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0005478899111039,290.9173583984375,294.1499938964844,268.3999938964844,268.0463562011719,269.9252624511719,268.4171447753906,290.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588729357650664e-08,0.0011686458019539,-0.0659631043672561,0.0,0.0,0.0,-0.0174981858581304,60.0,-17.33865737915039,-0.0,-9.3120199551322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,0.0001095523912226,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001153639459516,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,8.520741539541632e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0001153640041593,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0005472368793562,290.914306640625,294.1499938964844,268.3900146484375,268.0365295410156,269.9093933105469,268.4072265625,290.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672785039991,2.542581079012508e-08,0.0011672531254589,-0.0655388981103897,0.0,0.0,0.0,-0.0174174234271049,60.0,-17.324743270874023,-0.0,-9.289833968750828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
