time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,0.0001092487145797,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001150441530626,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,8.49712232593447e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0001150442112702,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0005457199295051,290.9081726074219,294.1499938964844,268.3699951171875,268.01690673828125,269.8778686523437,268.387451171875,290.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047357965490853e-08,0.0011640177108347,-0.0645533353090286,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.288549423217773,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,0.0001092487145797,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001150441530626,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,8.49712232593447e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0001150442112702,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0005457199295051,290.9081726074219,294.1499938964844,268.3699951171875,268.01690673828125,269.8778686523437,268.387451171875,290.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047357965490853e-08,0.0011640177108347,-0.0645533353090286,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.288549423217773,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001147051661973,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0005441116518341,290.9019775390625,294.1499938964844,268.3500061035156,267.9972839355469,269.8466796875,268.3677062988281,290.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.4646128693461843e-08,0.0011605874169617,-0.0635082647204399,0.0,0.0,0.0,-0.0170309077948331,60.0,-17.245548248291016,-0.0,-9.184024207797849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001147051661973,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0005441116518341,290.9019775390625,294.1499938964844,268.3500061035156,267.9972839355469,269.8466796875,268.3677062988281,290.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.4646128693461843e-08,0.0011605874169617,-0.0635082647204399,0.0,0.0,0.0,-0.0170309077948331,60.0,-17.245548248291016,-0.0,-9.184024207797849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001143868284998,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98614501953125,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0005426018615253,290.8957214355469,294.1499938964844,268.3299865722656,267.9776611328125,269.8157958984375,268.3479919433594,290.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202421188354492,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001143868284998,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98614501953125,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0005426018615253,290.8957214355469,294.1499938964844,268.3299865722656,267.9776611328125,269.8157958984375,268.3479919433594,290.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202421188354492,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,0.0001083287061192,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0001140753447543,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,8.425566193182021e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0005411243182606,290.8894348144531,294.1499938964844,268.3099975585937,267.9580383300781,269.78521728515625,268.3282470703125,290.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900843970636746e-08,0.0011542155407369,-0.0615664981305599,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.16124153137207,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,0.0001083287061192,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0001140753447543,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,8.425566193182021e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0005411243182606,290.8894348144531,294.1499938964844,268.3099975585937,267.9580383300781,269.78521728515625,268.3282470703125,290.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900843970636746e-08,0.0011542155407369,-0.0615664981305599,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.16124153137207,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745788574219,0.0,0.0,0.0001081838854588,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0001139228406827,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,8.414302283199504e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,0.0001139228916144,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0005404009134508,290.8862609863281,294.1499938964844,268.29998779296875,267.9482421875,269.7700500488281,268.3183898925781,290.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720369668467366e-08,0.0011526725720614,-0.0610961876809597,0.0,0.0,0.0,-0.0165719762444496,60.0,-17.141023635864258,-0.0,-9.059175454240177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96453857421875,0.0,0.0,0.0001080428337445,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.000113774302008,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,8.403331594308838e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,0.0001137743529397,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0005396963097155,290.8830871582031,294.1499938964844,268.2900085449219,267.9384155273437,269.7549743652344,268.3085327148437,290.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511932825669,2.3544590277424504e-08,0.0011511696502566,-0.0606380701065063,0.0,0.0,0.0,-0.0164848342537879,60.0,-17.121192932128906,-0.0,-9.035566250759076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,0.0001077774577424,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.000113494854304,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9265441894531,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376403808594,0.0,0.0,0.0001134948979597,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0005383706884458,290.8766784667969,294.1499938964844,268.2699890136719,267.9187927246094,269.7249755859375,268.288818359375,289.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388237191968e-08,0.0011483421549201,-0.0597760826349258,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.083463668823242,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,0.0001077774577424,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.000113494854304,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9265441894531,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376403808594,0.0,0.0,0.0001134948979597,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0005383706884458,290.8766784667969,294.1499938964844,268.2699890136719,267.9187927246094,269.7249755859375,268.288818359375,289.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388237191968e-08,0.0011483421549201,-0.0597760826349258,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.083463668823242,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0001132475808844,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070739746094,0.0,0.0,8.364427776541561e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,0.0001132476245402,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0005371977458707,290.8702392578125,294.1499938964844,268.25,267.899169921875,269.6952514648437,268.26910400390625,289.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.04966163635254,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0001132475808844,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070739746094,0.0,0.0,8.364427776541561e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,0.0001132476245402,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0005371977458707,290.8702392578125,294.1499938964844,268.25,267.899169921875,269.6952514648437,268.26910400390625,289.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.04966163635254,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.0001073479070328,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,0.0001130425589508,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0005362250376492,290.8637390136719,294.1499938964844,268.2300109863281,267.8795471191406,269.6658020019531,268.24932861328125,289.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.021339416503906,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.0001073479070328,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,0.0001130425589508,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0005362250376492,290.8637390136719,294.1499938964844,268.2300109863281,267.8795471191406,269.6658020019531,268.24932861328125,289.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.021339416503906,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0005354972672648,290.857177734375,294.1499938964844,268.2099914550781,267.85992431640625,269.6365661621094,268.2295227050781,289.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.99997329711914,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0005354972672648,290.857177734375,294.1499938964844,268.2099914550781,267.85992431640625,269.6365661621094,268.2295227050781,289.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.99997329711914,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001071504739229,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0001128346048062,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,8.333925507031381e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.679443359375,0.0,0.0,0.0001128346557379,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0005352388252504,290.8538513183594,294.1499938964844,268.20001220703125,267.8501281738281,269.6220397949219,268.2196044921875,289.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416837805882,2.2432525170756893e-08,0.0011416614288464,-0.0577389635145664,0.0,0.0,0.0,-0.0159335397183895,60.0,-16.992427825927734,-0.0,-8.886915736638913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,0.0001071140213753,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001127962241298,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,8.331090793944895e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0001127962677855,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0005350566934794,290.8505554199219,294.1499938964844,268.19000244140625,267.8403015136719,269.6075744628906,268.2096862792969,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987064361572266,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001127723517129,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0005349434795789,290.8438720703125,294.1499938964844,268.1700134277344,267.8206787109375,269.5787353515625,268.1897888183594,289.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983617782592773,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001127723517129,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0005349434795789,290.8438720703125,294.1499938964844,268.1700134277344,267.8206787109375,269.5787353515625,268.1897888183594,289.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983617782592773,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,0.000107141531771,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001128251897171,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,8.333229925483465e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,0.0001128252406488,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0005351941217668,290.8371276855469,294.1499938964844,268.1499938964844,267.8010559082031,269.55010986328125,268.1697998046875,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415876215323,2.2421335899025507e-08,0.0011415651533752,-0.0577097833156585,0.0,0.0,0.0,-0.0159279908984899,60.0,-16.991342544555664,-0.0,-8.885425728522024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,0.000107141531771,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001128251897171,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,8.333229925483465e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,0.0001128252406488,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0005351941217668,290.8371276855469,294.1499938964844,268.1499938964844,267.8010559082031,269.55010986328125,268.1697998046875,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415876215323,2.2421335899025507e-08,0.0011415651533752,-0.0577097833156585,0.0,0.0,0.0,-0.0159279908984899,60.0,-16.991342544555664,-0.0,-8.885425728522024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,0.0001072343438863,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,0.0001129229713114,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.000535657745786,290.8302917480469,294.1499938964844,268.1300048828125,267.781982421875,269.5216369628906,268.1497497558594,289.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00843620300293,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,0.0001072343438863,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,0.0001129229713114,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.000535657745786,290.8302917480469,294.1499938964844,268.1300048828125,267.781982421875,269.5216369628906,268.1497497558594,289.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00843620300293,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,0.0001130259042838,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0005361460498534,290.82342529296875,294.1499938964844,268.1099853515625,267.7640380859375,269.4932861328125,268.1296691894531,289.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.02913475036621,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,0.0001130259042838,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0005361460498534,290.82342529296875,294.1499938964844,268.1099853515625,267.7640380859375,269.4932861328125,268.1296691894531,289.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.02913475036621,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,0.0001073828025255,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,0.000113079258881,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,0.0001130793025367,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.000536399311386,290.8199462890625,294.1499938964844,268.1000061035156,267.75543212890625,269.47918701171875,268.1195983886719,289.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.039936065673828,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,0.0001074346509994,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0001131338576669,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565612792969,0.0,0.0,8.356028411071748e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0001131339013227,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0005366583354771,290.81646728515625,294.1499938964844,268.0899963378906,267.7470703125,269.465087890625,268.10955810546875,289.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05095863342285,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0005371923325583,290.8094177246094,294.1499938964844,268.07000732421875,267.73101806640625,269.4370422363281,268.0894470214844,289.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07356834411621,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0005371923325583,290.8094177246094,294.1499938964844,268.07000732421875,267.73101806640625,269.4370422363281,268.0894470214844,289.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07356834411621,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200622558594,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,0.0001133632249548,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0005377461202442,290.8023376464844,294.1499938964844,268.04998779296875,267.7158203125,269.4091186523437,268.0693359375,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096881866455078,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200622558594,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,0.0001133632249548,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0005377461202442,290.8023376464844,294.1499938964844,268.04998779296875,267.7158203125,269.4091186523437,268.0693359375,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096881866455078,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001134836493292,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428466796875,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0005383175448514,290.795166015625,294.1499938964844,268.0299987792969,267.7013854980469,269.3813171386719,268.0492248535156,289.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12081527709961,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001134836493292,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428466796875,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0005383175448514,290.795166015625,294.1499938964844,268.0299987792969,267.7013854980469,269.3813171386719,268.0492248535156,289.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12081527709961,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0001136073915404,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,0.0001136074351961,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0005389045691117,290.7879333496094,294.1499938964844,268.010009765625,267.6876525878906,269.3536682128906,268.0290832519531,289.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145299911499023,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0001136073915404,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,0.0001136074351961,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0005389045691117,290.7879333496094,294.1499938964844,268.010009765625,267.6876525878906,269.3536682128906,268.0290832519531,289.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145299911499023,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,0.0001079441281035,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0001136703649535,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,8.395654731430113e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001136704086093,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0005392032908275,290.7843017578125,294.1499938964844,268.0,267.6809997558594,269.3398742675781,268.01904296875,289.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.157733917236328,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
