time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001114171318477,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001173276032204,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,8.665776840643957e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001173276032204,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0005565516185015,292.9810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.7499084472656,270.3500061035156,292.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871339520439,2.774817708939281e-08,0.0011871062451973,-0.071582555770874,0.0,0.0,0.0,-0.0185686945915222,60.0,-17.716943740844727,-0.0,-1.130421765083156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,0.0001114985352614,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001174133212771,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,8.67210837895982e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0001174133212771,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0005569582572206,292.9783630371094,294.1499938964844,270.3500061035156,269.6131286621094,273.71417236328125,270.3500061035156,292.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880012461915,2.7849612393993084e-08,0.0011879734229296,-0.0718463584780693,0.0,0.0,0.0,-0.0186189785599708,60.0,-17.72560691833496,-0.0,-1.1320740611608929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0001115764825954,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.0001174954086309,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,8.678171434439719e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0001174954086309,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,0.0005573476664721,292.9756164550781,294.1499938964844,270.3500061035156,269.6131286621094,273.67877197265625,270.3500061035156,292.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888318695127,2.7946752467755693e-08,0.0011888039298355,-0.0720989778637886,0.0,0.0,0.0,-0.018667135387659,60.0,-17.73366928100586,-0.0,-1.1336575767018077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001117228166549,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001176495061372,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,8.689552487339824e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001176495061372,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005580785800702,292.9700622558594,294.1499938964844,270.3500061035156,269.6131286621094,273.6090087890625,270.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190391019918,2.8129100826390644e-08,0.0011903628474101,-0.072573147714138,0.0,0.0,0.0,-0.0187575314193964,60.0,-17.74812126159668,-0.0,-1.136632974407803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001117228166549,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001176495061372,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,8.689552487339824e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001176495061372,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005580785800702,292.9700622558594,294.1499938964844,270.3500061035156,269.6131286621094,273.6090087890625,270.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190391019918,2.8129100826390644e-08,0.0011903628474101,-0.072573147714138,0.0,0.0,0.0,-0.0187575314193964,60.0,-17.74812126159668,-0.0,-1.136632974407803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001118573272833,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.00011779115448,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,8.700014586793259e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.00011779115448,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0005587505293078,292.9644470214844,294.1499938964844,270.3500061035156,269.6131286621094,273.54052734375,270.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918240925297,2.8296716081399612e-08,0.0011917958036065,-0.0730089619755745,0.0,0.0,0.0,-0.0188406240195035,60.0,-17.76059913635254,-0.0,-1.139371477165696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001118573272833,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.00011779115448,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,8.700014586793259e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.00011779115448,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0005587505293078,292.9644470214844,294.1499938964844,270.3500061035156,269.6131286621094,273.54052734375,270.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918240925297,2.8296716081399612e-08,0.0011917958036065,-0.0730089619755745,0.0,0.0,0.0,-0.0188406240195035,60.0,-17.76059913635254,-0.0,-1.139371477165696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001119788939831,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001179191676783,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,8.70946969371289e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179191676783,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0005593577516265,292.9587097167969,294.1499938964844,270.3500061035156,269.6131286621094,273.4734802246094,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931194458156,2.844820734537734e-08,0.0011930910404771,-0.0734028220176696,0.0,0.0,0.0,-0.0189157240092754,60.0,-17.770904541015625,-0.0,-1.1418492817938389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001119788939831,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001179191676783,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,8.70946969371289e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179191676783,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0005593577516265,292.9587097167969,294.1499938964844,270.3500061035156,269.6131286621094,273.4734802246094,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931194458156,2.844820734537734e-08,0.0011930910404771,-0.0734028220176696,0.0,0.0,0.0,-0.0189157240092754,60.0,-17.770904541015625,-0.0,-1.1418492817938389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120864690165,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,0.0001180324470624,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,8.71783631737344e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0001180324470624,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.000559895124752,292.9529113769531,294.1499938964844,270.3500061035156,269.6131286621094,273.40771484375,270.3500061035156,292.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942656710743,2.8582254785192173e-08,0.0011942370329052,-0.073751300573349,0.0,0.0,0.0,-0.0189821757376194,60.0,-17.779163360595703,-0.0,-1.144044077250328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120864690165,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,0.0001180324470624,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,8.71783631737344e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0001180324470624,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.000559895124752,292.9529113769531,294.1499938964844,270.3500061035156,269.6131286621094,273.40771484375,270.3500061035156,292.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942656710743,2.8582254785192173e-08,0.0011942370329052,-0.073751300573349,0.0,0.0,0.0,-0.0189821757376194,60.0,-17.779163360595703,-0.0,-1.144044077250328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001121356326621,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,0.0001180842155008,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,8.721659833099693e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.0001180842155008,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0005601407028734,292.949951171875,294.1499938964844,270.3500061035156,269.6131286621094,273.3753662109375,270.3500061035156,292.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947894236072,2.86435177798694e-08,0.0011947607854381,-0.0739105492830276,0.0,0.0,0.0,-0.0190125461667776,60.0,-17.782392501831055,-0.0,-1.1450478609731365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001181317129521,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910583496094,0.0,0.0,0.0001181317129521,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0005603659665212,292.9469909667969,294.1499938964844,270.3500061035156,269.6131286621094,273.3433532714844,270.3500061035156,292.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699716381197504e-08,0.0011952412314713,-0.0740566402673721,0.0,0.0,0.0,-0.0190404057502746,60.0,-17.785079956054688,-0.0,-1.1459690085757757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122589674196,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001182140986202,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731253183213994e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182140986202,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0005607567727565,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2801818847656,270.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961036361753,2.8797211726327987e-08,0.0011960747651755,-0.0743100568652153,0.0,0.0,0.0,-0.0190887376666069,60.0,-17.78880500793457,-0.0,-1.1475679428940569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122589674196,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001182140986202,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731253183213994e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182140986202,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0005607567727565,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2801818847656,270.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961036361753,2.8797211726327987e-08,0.0011960747651755,-0.0743100568652153,0.0,0.0,0.0,-0.0190887376666069,60.0,-17.78880500793457,-0.0,-1.1475679428940569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001123229085351,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0001182814376079,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001182814376079,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0005610762163996,292.9349365234375,294.1499938964844,270.3500061035156,269.6131286621094,273.2184143066406,270.3500061035156,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887688843600245e-08,0.0011967560276389,-0.0745171532034874,0.0,0.0,0.0,-0.0191282369196414,60.0,-17.789953231811523,-0.0,-1.148875554690676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001123229085351,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0001182814376079,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001182814376079,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0005610762163996,292.9349365234375,294.1499938964844,270.3500061035156,269.6131286621094,273.2184143066406,270.3500061035156,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887688843600245e-08,0.0011967560276389,-0.0745171532034874,0.0,0.0,0.0,-0.0191282369196414,60.0,-17.789953231811523,-0.0,-1.148875554690676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001123901893151,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001183522836072,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741459168959409e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183522836072,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0005614122492261,292.9288024902344,294.1499938964844,270.3483581542969,269.612060546875,273.15777587890625,270.349365234375,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975015513598,2.8960723597037944e-08,0.00119747268036,-0.074735052883625,0.0,0.0,0.0,-0.0191697962582111,60.0,-17.790632247924805,-0.0,-1.1502521601869377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001123901893151,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001183522836072,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741459168959409e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183522836072,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0005614122492261,292.9288024902344,294.1499938964844,270.3483581542969,269.612060546875,273.15777587890625,270.349365234375,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975015513598,2.8960723597037944e-08,0.00119747268036,-0.074735052883625,0.0,0.0,0.0,-0.0191697962582111,60.0,-17.790632247924805,-0.0,-1.1502521601869377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001124774571508,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184441789519,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,8.748246909817681e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,0.0001184441789519,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0005618481663987,292.9225769042969,294.1499938964844,270.3436279296875,269.6089172363281,273.098388671875,270.346435546875,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984313605353,2.9069472162746024e-08,0.0011984022567048,-0.0750176757574081,0.0,0.0,0.0,-0.0192237067967653,60.0,-17.795515060424805,-0.0,-1.152039033058827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001124774571508,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184441789519,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,8.748246909817681e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,0.0001184441789519,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0005618481663987,292.9225769042969,294.1499938964844,270.3436279296875,269.6089172363281,273.098388671875,270.346435546875,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984313605353,2.9069472162746024e-08,0.0011984022567048,-0.0750176757574081,0.0,0.0,0.0,-0.0192237067967653,60.0,-17.795515060424805,-0.0,-1.152039033058827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0005621008458547,292.91943359375,294.1499938964844,270.34014892578125,269.6065979003906,273.0691223144531,270.3439636230469,292.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132497303407945e-08,0.0011989410268142,-0.0751814693212509,0.0,0.0,0.0,-0.0192549508064985,60.0,-17.799898147583008,-0.0,-1.1530752885846597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0005623728502541,292.916259765625,294.1499938964844,270.33599853515625,269.60382080078125,273.0401306152344,270.3408508300781,292.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200359463743563e-08,0.0011995211243629,-0.0753578171133995,0.0,0.0,0.0,-0.0192885901778936,60.0,-17.805431365966797,-0.0,-1.1541916222768125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0005629732622765,292.90985107421875,294.1499938964844,270.3257141113281,269.59698486328125,272.9828186035156,270.33251953125,292.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350132990657585e-08,0.0012008015764877,-0.075747013092041,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.820064544677734,-0.0,-1.1566572055699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0005629732622765,292.90985107421875,294.1499938964844,270.3257141113281,269.59698486328125,272.9828186035156,270.33251953125,292.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350132990657585e-08,0.0012008015764877,-0.075747013092041,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.820064544677734,-0.0,-1.1566572055699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,0.0005636329879052,292.9033508300781,294.1499938964844,270.3129577636719,269.5884704589844,272.9264221191406,270.32159423828125,292.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.838939666748047,-0.0,-1.159369631409391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,0.0005636329879052,292.9033508300781,294.1499938964844,270.3129577636719,269.5884704589844,272.9264221191406,270.32159423828125,292.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.838939666748047,-0.0,-1.159369631409391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001129767406382,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.000118969946925,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0005643421900458,292.89678955078125,294.1499938964844,270.2980041503906,269.5785217285156,272.87078857421875,270.30841064453125,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.019532136619091,60.0,-17.861297607421875,-0.0,-1.162289038347808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001129767406382,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.000118969946925,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0005643421900458,292.89678955078125,294.1499938964844,270.2980041503906,269.5785217285156,272.87078857421875,270.30841064453125,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.019532136619091,60.0,-17.861297607421875,-0.0,-1.162289038347808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001131560347857,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191587507491,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,8.801024523563683e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001191587507491,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0005652378313243,292.8901062011719,294.1499938964844,270.2810363769531,269.56719970703125,272.81597900390625,270.2928466796875,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205660868436,2.991507841443308e-08,0.0012056309496983,-0.077214740216732,0.0,0.0,0.0,-0.01964289881289,60.0,-17.88947868347168,-0.0,-1.1659810184028177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001131560347857,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191587507491,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,8.801024523563683e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001191587507491,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0005652378313243,292.8901062011719,294.1499938964844,270.2810363769531,269.56719970703125,272.81597900390625,270.2928466796875,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205660868436,2.991507841443308e-08,0.0012056309496983,-0.077214740216732,0.0,0.0,0.0,-0.01964289881289,60.0,-17.88947868347168,-0.0,-1.1659810184028177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0001132813122239,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,8.810768486000597e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418029785156,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0005658636218868,292.8867492675781,294.1499938964844,270.2718811035156,269.5610656738281,272.7887878417969,270.2843933105469,292.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.007119531162061e-08,0.0012069654185324,-0.0776202529668808,0.0,0.0,0.0,-0.0197202917188406,60.0,-17.907480239868164,-0.0,-1.1685641965186733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001134367194026,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001194543292513,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,8.82285603438504e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001194543292513,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0005666398792527,292.88336181640625,294.1499938964844,270.2622985839844,269.5546875,272.76177978515625,270.2754211425781,291.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086511123925,3.0264860839679386e-08,0.0012086208444088,-0.0781232342123985,0.0,0.0,0.0,-0.0198162961751222,60.0,-17.929916381835938,-0.0,-1.1717725101334509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.0005681141628883,292.87652587890625,294.1499938964844,270.24200439453125,269.5411071777344,272.7081604003906,270.2561950683594,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0632651970563536e-08,0.0012117652222514,-0.0790782943367958,0.0,0.0,0.0,-0.0199986230581998,60.0,-17.980857849121094,-0.0,-1.1778776354276489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.0005681141628883,292.87652587890625,294.1499938964844,270.24200439453125,269.5411071777344,272.7081604003906,270.2561950683594,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0632651970563536e-08,0.0012117652222514,-0.0790782943367958,0.0,0.0,0.0,-0.0199986230581998,60.0,-17.980857849121094,-0.0,-1.1778776354276489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001138976804213,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001199397447635,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,8.858708315528929e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001199397447635,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0005689425161108,292.8695983886719,294.1499938964844,270.2203674316406,269.5266418457031,272.6551818847656,270.2354431152344,291.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135631404817,3.0839306219832e-08,0.0012135322904214,-0.079614832997322,0.0,0.0,0.0,-0.0201010704040527,60.0,-18.02287673950196,-0.0,-1.1813149569661618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001138976804213,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001199397447635,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,8.858708315528929e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001199397447635,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0005689425161108,292.8695983886719,294.1499938964844,270.2203674316406,269.5266418457031,272.6551818847656,270.2354431152344,291.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135631404817,3.0839306219832e-08,0.0012135322904214,-0.079614832997322,0.0,0.0,0.0,-0.0201010704040527,60.0,-18.02287673950196,-0.0,-1.1813149569661618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0001139130545197,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0001199559337692,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0005690192920155,292.8639831542969,294.1499938964844,270.2022705078125,269.5145263671875,272.6132202148437,270.218017578125,291.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136965524405,-0.0796645581722259,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.0425968170166,-0.0,-1.1816337774916977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218444824219,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,0.0005689656245522,292.8625793457031,294.1499938964844,270.1976318359375,269.51141357421875,272.602783203125,270.2135314941406,291.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506516870533e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04513931274414,-0.0,-1.1814108802354897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001137963481596,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159851074219,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0005684363422915,292.8554992675781,294.1499938964844,270.17401123046875,269.4955749511719,272.551025390625,270.1906433105469,291.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713017906691675e-08,0.001212453469634,-0.0792869552969932,0.0,0.0,0.0,-0.0200384687632322,60.0,-18.04718399047852,-0.0,-1.1792138110422457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001137963481596,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159851074219,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0005684363422915,292.8554992675781,294.1499938964844,270.17401123046875,269.4955749511719,272.551025390625,270.1906433105469,291.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713017906691675e-08,0.001212453469634,-0.0792869552969932,0.0,0.0,0.0,-0.0200384687632322,60.0,-18.04718399047852,-0.0,-1.1792138110422457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
