time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.000550496566575,292.6952819824219,294.1499938964844,269.8500061035156,269.27642822265625,271.61834716796875,269.85015869140625,291.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521989822387695,-0.0,-1.1059555049541816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0005507310270331,292.68701171875,294.1499938964844,269.8500061035156,269.27642822265625,271.5818176269531,269.8500671386719,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.519559860229492,-0.0,-1.106897826730347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0005507310270331,292.68701171875,294.1499938964844,269.8500061035156,269.27642822265625,271.5818176269531,269.8500671386719,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.519559860229492,-0.0,-1.106897826730347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0005509538459591,292.6787109375,294.1499938964844,269.8500061035156,269.27642822265625,271.54595947265625,269.8500061035156,291.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516748428344727,-0.0,-1.107793465848772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0005509538459591,292.6787109375,294.1499938964844,269.8500061035156,269.27642822265625,271.54595947265625,269.8500061035156,291.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516748428344727,-0.0,-1.107793465848772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0005511667113751,292.6703491210937,294.1499938964844,269.8500061035156,269.27642822265625,271.51080322265625,269.8500061035156,291.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51356315612793,-0.0,-1.1086497408996365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0005511667113751,292.6703491210937,294.1499938964844,269.8500061035156,269.27642822265625,271.51080322265625,269.8500061035156,291.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51356315612793,-0.0,-1.1086497408996365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0005513711366802,292.66192626953125,294.1499938964844,269.8500061035156,269.27642822265625,271.4764404296875,269.8500061035156,291.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510055541992188,-0.0,-1.109472265170553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0005513711366802,292.66192626953125,294.1499938964844,269.8500061035156,269.27642822265625,271.4764404296875,269.8500061035156,291.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510055541992188,-0.0,-1.109472265170553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488708496094,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491455078125,0.0,0.0,0.0005514758522622,292.6576843261719,294.1499938964844,269.8500061035156,269.27642822265625,271.4595031738281,269.8500061035156,291.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172880981292e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.508304595947266,-0.0,-1.1098936880671317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452087402344,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452087402344,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0005516342935152,292.6534423828125,294.1499938964844,269.8500061035156,269.27642822265625,271.4427490234375,269.8500061035156,291.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.507287979125977,-0.0,-1.1105315422810237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381591796875,0.0,0.0,0.000552165263798,292.6448974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.4097900390625,269.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510251998901367,-0.0,-1.1126702759156617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381591796875,0.0,0.0,0.000552165263798,292.6448974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.4097900390625,269.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510251998901367,-0.0,-1.1126702759156617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7307434082031,0.0,0.0,0.0005528036272153,292.63629150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3773803710937,269.8500061035156,291.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518112182617188,-0.0,-1.1152444301387733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7307434082031,0.0,0.0,0.0005528036272153,292.63629150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3773803710937,269.8500061035156,291.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518112182617188,-0.0,-1.1152444301387733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0005533583462238,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3456726074219,269.8500061035156,291.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951344267445165e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,-0.0181736778467893,60.0,-17.526355743408203,-0.0,-1.1174838476790685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0005533583462238,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3456726074219,269.8500061035156,291.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951344267445165e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,-0.0181736778467893,60.0,-17.526355743408203,-0.0,-1.1174838476790685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0005536976386792,292.618896484375,294.1499938964844,269.8500061035156,269.27642822265625,271.3145751953125,269.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530162811279297,-0.0,-1.1188545556706237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0005536976386792,292.618896484375,294.1499938964844,269.8500061035156,269.27642822265625,271.3145751953125,269.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530162811279297,-0.0,-1.1188545556706237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119445800781,0.0,0.0,0.0005537700490094,292.614501953125,294.1499938964844,269.8500061035156,269.27642822265625,271.2992553710937,269.8500061035156,291.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.529672622680664,-0.0,-1.119147228223483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076721191406,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,0.0005537635879591,292.610107421875,294.1499938964844,269.8500061035156,269.27642822265625,271.2840881347656,269.8500061035156,291.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052429629748086e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.526819229125977,-0.0,-1.1191210091965333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001108145879697,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001166930960607,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001166930960607,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,0.000553541816771,292.6012878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.25421142578125,269.8500061035156,291.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.6997104995984955e-08,0.0011806859401986,-0.0696287974715232,0.0,0.0,0.0,-0.0181963667273521,60.0,-17.514881134033203,-0.0,-1.1182248726981925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001108145879697,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001166930960607,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001166930960607,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,0.000553541816771,292.6012878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.25421142578125,269.8500061035156,291.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.6997104995984955e-08,0.0011806859401986,-0.0696287974715232,0.0,0.0,0.0,-0.0181963667273521,60.0,-17.514881134033203,-0.0,-1.1182248726981925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001107264979509,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,0.0001166003348771,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,8.612060628365725e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001166003348771,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0005531017668545,292.5924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2250366210937,269.8500061035156,291.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797744082286,2.6887327919666866e-08,0.0011797475162893,-0.069343164563179,0.0,0.0,0.0,-0.018141945824027,60.0,-17.494449615478516,-0.0,-1.1164476632075093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001107264979509,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,0.0001166003348771,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,8.612060628365725e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001166003348771,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0005531017668545,292.5924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2250366210937,269.8500061035156,291.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797744082286,2.6887327919666866e-08,0.0011797475162893,-0.069343164563179,0.0,0.0,0.0,-0.018141945824027,60.0,-17.494449615478516,-0.0,-1.1164476632075093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.00011061267287,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001164804707514,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,8.603207970736548e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001164804707514,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0005525331944227,292.58349609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1964416503906,269.8500061035156,291.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785617098212,2.6745487602397592e-08,0.0011785349342972,-0.0689740926027298,0.0,0.0,0.0,-0.0180716309696435,60.0,-17.468990325927734,-0.0,-1.114153533876561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.00011061267287,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001164804707514,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,8.603207970736548e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001164804707514,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0005525331944227,292.58349609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1964416503906,269.8500061035156,291.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785617098212,2.6745487602397592e-08,0.0011785349342972,-0.0689740926027298,0.0,0.0,0.0,-0.0180716309696435,60.0,-17.468990325927734,-0.0,-1.114153533876561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001104561379179,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.0001163156339316,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,8.591033110860735e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001163156339316,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0005517512909136,292.5745544433594,294.1499938964844,269.8500061035156,269.27642822265625,271.16845703125,269.8500061035156,291.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768939439207,2.6550416976078853e-08,0.0011768674012273,-0.0684664547443389,0.0,0.0,0.0,-0.0179749280214309,60.0,-17.438068389892578,-0.0,-1.1110022057891913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001104561379179,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.0001163156339316,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,8.591033110860735e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001163156339316,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0005517512909136,292.5745544433594,294.1499938964844,269.8500061035156,269.27642822265625,271.16845703125,269.8500061035156,291.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768939439207,2.6550416976078853e-08,0.0011768674012273,-0.0684664547443389,0.0,0.0,0.0,-0.0179749280214309,60.0,-17.438068389892578,-0.0,-1.1110022057891913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.000110356042569,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,0.0001162102271337,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,8.583247836213559e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001162102271337,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67340087890625,0.0,0.0,0.0005512512871064,292.5700378417969,294.1499938964844,269.8500061035156,269.27642822265625,271.1547241210937,269.8500061035156,291.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758275795727,2.6425681198816164e-08,0.0011758011532947,-0.0681418254971504,0.0,0.0,0.0,-0.0179130919277668,60.0,-17.41951560974121,-0.0,-1.108989522435877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.000110242064693,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690673828125,0.0,0.0,0.0001160902029369,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,8.574382809456438e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001160902029369,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,0.000550681957975,292.5655517578125,294.1499938964844,269.8500061035156,269.27642822265625,271.14111328125,269.8500061035156,291.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746132513508,2.6283654364078763e-08,0.001174586941488,-0.0677721798419952,0.0,0.0,0.0,-0.017842685803771,60.0,-17.39883041381836,-0.0,-1.106700011632711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001099702712963,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,0.0001158039885922,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,8.553243242204189e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001158039885922,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0005493242642842,292.5565490722656,294.1499938964844,269.8500061035156,269.27642822265625,271.1143798828125,269.8500061035156,291.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717174202203,2.594495462915347e-08,0.0011716914596036,-0.0668905302882194,0.0,0.0,0.0,-0.0176747813820838,60.0,-17.351272583007812,-0.0,-1.101249651469516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001099702712963,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,0.0001158039885922,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,8.553243242204189e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001158039885922,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0005493242642842,292.5565490722656,294.1499938964844,269.8500061035156,269.27642822265625,271.1143798828125,269.8500061035156,291.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717174202203,2.594495462915347e-08,0.0011716914596036,-0.0668905302882194,0.0,0.0,0.0,-0.0176747813820838,60.0,-17.351272583007812,-0.0,-1.101249651469516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001096540217986,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001154709680122,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,8.528646139893681e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001154709680122,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0005477445665746,292.5474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.0882568359375,269.8500061035156,291.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683480115607,2.5550866311618847e-08,0.0011683224001899,-0.0658645257353782,0.0,0.0,0.0,-0.0174794178456068,60.0,-17.29532814025879,-0.0,-1.0949248263614209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001096540217986,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001154709680122,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,8.528646139893681e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001154709680122,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0005477445665746,292.5474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.0882568359375,269.8500061035156,291.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683480115607,2.5550866311618847e-08,0.0011683224001899,-0.0658645257353782,0.0,0.0,0.0,-0.0174794178456068,60.0,-17.29532814025879,-0.0,-1.0949248263614209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001093173123081,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.0001151163960457,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,8.50245778565295e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001151163960457,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458740234375,0.0,0.0,0.0005460625980049,292.5384521484375,294.1499938964844,269.8500061035156,269.27642822265625,271.0627746582031,269.8500061035156,291.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647604405879,2.513128372072515e-08,0.0011647352948784,-0.0647719129920005,0.0,0.0,0.0,-0.0172714162617921,60.0,-17.234052658081055,-0.0,-1.0882109080512237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001093173123081,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.0001151163960457,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,8.50245778565295e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001151163960457,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458740234375,0.0,0.0,0.0005460625980049,292.5384521484375,294.1499938964844,269.8500061035156,269.27642822265625,271.0627746582031,269.8500061035156,291.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647604405879,2.513128372072515e-08,0.0011647352948784,-0.0647719129920005,0.0,0.0,0.0,-0.0172714162617921,60.0,-17.234052658081055,-0.0,-1.0882109080512237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001090013320208,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001147836519521,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,8.477881783619523e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001147836519521,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,0.0005444842390716,292.52935791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.037841796875,269.8500061035156,291.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613934766501,2.473753291099001e-08,0.0011613687966018,-0.0637463629245758,0.0,0.0,0.0,-0.0170762203633785,60.0,-17.172590255737305,-0.0,-1.0819290707786425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001090013320208,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001147836519521,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,8.477881783619523e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001147836519521,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,0.0005444842390716,292.52935791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.037841796875,269.8500061035156,291.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613934766501,2.473753291099001e-08,0.0011613687966018,-0.0637463629245758,0.0,0.0,0.0,-0.0170762203633785,60.0,-17.172590255737305,-0.0,-1.0819290707786425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,0.0001088658173102,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.0001146409485954,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,8.467341103823856e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,0.0001146409485954,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,0.0005438072839751,292.5248107910156,294.1499938964844,269.8500061035156,269.27642822265625,271.025634765625,269.8500061035156,291.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599494609981,2.4568663548052427e-08,0.0011599248973652,-0.0633064731955528,0.0,0.0,0.0,-0.0169925037771463,60.0,-17.144105911254883,-0.0,-1.0792405191750733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,0.000108742780867,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.0001145113856182,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,8.457771764369681e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,0.0001145113856182,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.0005431926692835,292.520263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.0135498046875,269.8500061035156,291.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638508059,2.4415344412886952e-08,0.0011586140608415,-0.0629070550203323,0.0,0.0,0.0,-0.0169164985418319,60.0,-17.117752075195312,-0.0,-1.076802362831586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
