time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010197433875873,-89.924560546875,288.3971252441406,0.5102419853210449,0.050000000745058,0.046180535107851,291.5671691894531,297.1499938964844,293.1499938964844,0.0010695593664422,-99.32088470458984,288.4530944824219,0.5102419853210449,0.050000000745058,0.0486303269863128,291.8345642089844,297.1499938964844,293.1499938964844,0.0011200503213331,-76.82109832763672,288.55718994140625,0.5102419853210449,0.050000000745058,0.035918191075325,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781807988882,-109.40763854980467,288.64288330078125,0.5102419853210449,0.050000000745058,0.0486303269863128,292.2659912109375,297.1499938964844,293.1499938964844,0.0007182272383943,-316.37548828125,287.9747314453125,0.5102419853210449,0.050000000745058,0.2306813299655914,286.92840576171875,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679443359375,286.6937561035156,1.0,0.169338583946228,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920640885829925,0.2080399543046951,0.2840241491794586,0.0826451033353805,0.0,0.0,1.0,33.62239456176758,60.0,-1435.3013916015625,-1000.8596801757812,41.073463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,3553.604248046875,18000.0,0.0,0.0,0.0055309776216745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440916717052459,0.0440925359725952,-8.624483598396182e-07,0.0,5.613238954538247e-06,0.0,0.0,0.3769800066947937,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010197433875873,-89.924560546875,288.3971252441406,0.5102419853210449,0.050000000745058,0.046180535107851,291.5671691894531,297.1499938964844,293.1499938964844,0.0010695593664422,-99.32088470458984,288.4530944824219,0.5102419853210449,0.050000000745058,0.0486303269863128,291.8345642089844,297.1499938964844,293.1499938964844,0.0011200503213331,-76.82109832763672,288.55718994140625,0.5102419853210449,0.050000000745058,0.035918191075325,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781807988882,-109.40763854980467,288.64288330078125,0.5102419853210449,0.050000000745058,0.0486303269863128,292.2659912109375,297.1499938964844,293.1499938964844,0.0007182272383943,-316.37548828125,287.9747314453125,0.5102419853210449,0.050000000745058,0.2306813299655914,286.92840576171875,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679443359375,286.6937561035156,1.0,0.169338583946228,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920640885829925,0.2080399543046951,0.2840241491794586,0.0826451033353805,0.0,0.0,1.0,33.62239456176758,60.0,-1435.3013916015625,-1000.8596801757812,41.073463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,3553.604248046875,18000.0,0.0,0.0,0.0055309776216745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440916717052459,0.0440925359725952,-8.624483598396182e-07,0.0,5.613238954538247e-06,0.0,0.0,0.3769800066947937,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80548095703125,297.1499938964844,293.1499938964844,0.0016416902653872,-145.1299591064453,289.1234436035156,0.4959825277328491,0.050000000745058,0.0463844910264015,291.5689697265625,297.1499938964844,293.1499938964844,0.0017735530855134,-165.1034393310547,289.3106689453125,0.4959825277328491,0.050000000745058,0.04884510114789,291.8274841308594,297.1499938964844,293.1499938964844,0.0017336594173684,-119.20209503173828,289.2699890136719,0.4959825277328491,0.050000000745058,0.0360768251121044,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114297417923,-168.62905883789062,289.3876953125,0.4959825277328491,0.050000000745058,0.04884510114789,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713253334164,-517.2471313476562,288.4211730957031,0.4959825277328491,0.050000000745058,0.231700137257576,286.6902770996094,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8057861328125,1.0,0.1795069128274917,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942374229431152,0.2089377790689468,0.2852996587753296,0.0828791111707687,0.0,0.0,1.0,39.075294494628906,60.0,153.7368621826172,-2550.38818359375,46.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760803222656,292.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,9131.6806640625,19080.0,0.0,0.0,0.086698792874813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704976677894592,0.9705054759979248,-7.784596164128743e-06,0.0,8.798825001576915e-05,0.0,0.0,101.70098114013672,0.0,0.0,0.0,0.5616368055343628,4.0,0.0,1.0
281400,291.80548095703125,297.1499938964844,293.1499938964844,0.0016416902653872,-145.1299591064453,289.1234436035156,0.4959825277328491,0.050000000745058,0.0463844910264015,291.5689697265625,297.1499938964844,293.1499938964844,0.0017735530855134,-165.1034393310547,289.3106689453125,0.4959825277328491,0.050000000745058,0.04884510114789,291.8274841308594,297.1499938964844,293.1499938964844,0.0017336594173684,-119.20209503173828,289.2699890136719,0.4959825277328491,0.050000000745058,0.0360768251121044,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114297417923,-168.62905883789062,289.3876953125,0.4959825277328491,0.050000000745058,0.04884510114789,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713253334164,-517.2471313476562,288.4211730957031,0.4959825277328491,0.050000000745058,0.231700137257576,286.6902770996094,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8057861328125,1.0,0.1795069128274917,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942374229431152,0.2089377790689468,0.2852996587753296,0.0828791111707687,0.0,0.0,1.0,39.075294494628906,60.0,153.7368621826172,-2550.38818359375,46.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760803222656,292.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,9131.6806640625,19080.0,0.0,0.0,0.086698792874813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704976677894592,0.9705054759979248,-7.784596164128743e-06,0.0,8.798825001576915e-05,0.0,0.0,101.70098114013672,0.0,0.0,0.0,0.5616368055343628,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021138940937817,-184.99392700195312,290.1833190917969,0.4862409830093384,0.050000000745058,0.0465533696115016,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276386782526,-214.484375,290.4945678710937,0.4862409830093384,0.050000000745058,0.049022939056158,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030202671885,-149.94586181640625,290.3221435546875,0.4862409830093384,0.050000000745058,0.0362081751227378,291.7784118652344,297.1499938964844,293.1499938964844,0.0023007555864751,-212.0107269287109,290.4687805175781,0.4862409830093384,0.050000000745058,0.049022939056158,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982327120378,-654.9863891601562,289.2625427246094,0.4862409830093384,0.050000000745058,0.2325437217950821,287.02734375,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0924072265625,1.0,0.1874747425317764,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960370063781738,0.2097532749176025,0.2862837314605713,0.0831155553460121,0.0,0.0,1.0,43.59012222290039,48.0,442.2839050292969,-2927.827392578125,51.428592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17645263671875,293.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8759765625,19080.0,0.0,0.0,0.1541560739278793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879396677017212,1.2879533767700195,-1.3699256669497116e-05,0.0,0.0001564488047733,0.0,0.0,237.54286193847656,0.0,0.0,0.0,0.7082447409629822,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021138940937817,-184.99392700195312,290.1833190917969,0.4862409830093384,0.050000000745058,0.0465533696115016,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276386782526,-214.484375,290.4945678710937,0.4862409830093384,0.050000000745058,0.049022939056158,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030202671885,-149.94586181640625,290.3221435546875,0.4862409830093384,0.050000000745058,0.0362081751227378,291.7784118652344,297.1499938964844,293.1499938964844,0.0023007555864751,-212.0107269287109,290.4687805175781,0.4862409830093384,0.050000000745058,0.049022939056158,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982327120378,-654.9863891601562,289.2625427246094,0.4862409830093384,0.050000000745058,0.2325437217950821,287.02734375,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0924072265625,1.0,0.1874747425317764,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960370063781738,0.2097532749176025,0.2862837314605713,0.0831155553460121,0.0,0.0,1.0,43.59012222290039,48.0,442.2839050292969,-2927.827392578125,51.428592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17645263671875,293.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8759765625,19080.0,0.0,0.0,0.1541560739278793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879396677017212,1.2879533767700195,-1.3699256669497116e-05,0.0,0.0001564488047733,0.0,0.0,237.54286193847656,0.0,0.0,0.0,0.7082447409629822,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025302614085376,-218.9164428710937,291.1213684082031,0.4839418530464172,0.050000000745058,0.0465956479310989,291.5912170410156,297.1499938964844,293.1499938964844,0.0028250876348465,-257.2596130371094,291.55206298828125,0.4839418530464172,0.050000000745058,0.0490674600005149,291.8418884277344,297.1499938964844,293.1499938964844,0.002618912840262,-176.2132110595703,291.2569885253906,0.4839418530464172,0.050000000745058,0.0362410582602024,291.7876281738281,297.1499938964844,293.1499938964844,0.0027364995330572,-249.2401733398437,291.4318542480469,0.4839418530464172,0.050000000745058,0.0490674600005149,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836597980931,-771.1192016601562,290.0072631835937,0.4839418530464172,0.050000000745058,0.2327549159526825,287.35400390625,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4611511230469,1.0,0.1889252364635467,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964878261089325,0.2099941074848175,0.286493718624115,0.0831075236201286,0.0,0.0,1.0,44.71937942504883,36.0,667.444580078125,-3470.6396484375,52.61200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19073486328125,295.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.990234375,19080.0,0.0,0.0,0.2061221599578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724802732467651,1.3724958896636963,-1.555671769892797e-05,0.0,0.0002091877831844,0.0,0.0,287.45782470703125,0.0,0.0,0.0,0.7506848573684692,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025302614085376,-218.9164428710937,291.1213684082031,0.4839418530464172,0.050000000745058,0.0465956479310989,291.5912170410156,297.1499938964844,293.1499938964844,0.0028250876348465,-257.2596130371094,291.55206298828125,0.4839418530464172,0.050000000745058,0.0490674600005149,291.8418884277344,297.1499938964844,293.1499938964844,0.002618912840262,-176.2132110595703,291.2569885253906,0.4839418530464172,0.050000000745058,0.0362410582602024,291.7876281738281,297.1499938964844,293.1499938964844,0.0027364995330572,-249.2401733398437,291.4318542480469,0.4839418530464172,0.050000000745058,0.0490674600005149,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836597980931,-771.1192016601562,290.0072631835937,0.4839418530464172,0.050000000745058,0.2327549159526825,287.35400390625,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4611511230469,1.0,0.1889252364635467,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964878261089325,0.2099941074848175,0.286493718624115,0.0831075236201286,0.0,0.0,1.0,44.71937942504883,36.0,667.444580078125,-3470.6396484375,52.61200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19073486328125,295.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.990234375,19080.0,0.0,0.0,0.2061221599578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724802732467651,1.3724958896636963,-1.555671769892797e-05,0.0,0.0002091877831844,0.0,0.0,287.45782470703125,0.0,0.0,0.0,0.7506848573684692,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027123857289552,-232.7162933349609,291.6103820800781,0.4851531088352203,0.050000000745058,0.046573307365179,291.5989074707031,297.1499938964844,293.1499938964844,0.0030474921222776,-275.09136962890625,292.0975952148437,0.4851531088352203,0.050000000745058,0.0490439347922802,291.8490295410156,297.1499938964844,293.1499938964844,0.0028014665003865,-186.9119110107422,291.7451477050781,0.4851531088352203,0.050000000745058,0.0362236835062503,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288271907716,-264.481689453125,291.93310546875,0.4851531088352203,0.050000000745058,0.0490439347922802,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064296502619,-817.5363159179688,290.4128723144531,0.4851531088352203,0.050000000745058,0.2326433062553405,287.59014892578125,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.2727355957031,287.72369384765625,1.0,0.187735378742218,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962498545646667,0.2099167853593826,0.2863330543041229,0.083017386496067,0.0,0.0,1.0,44.1212158203125,36.0,794.544921875,-3793.53857421875,51.98499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42901611328125,296.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18619.73046875,20160.0,0.0,0.0,0.2264382988214492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878735303878784,1.3878895044326782,-1.5907631677691825e-05,0.0,0.0002298060862813,0.0,0.0,297.23883056640625,0.0,0.0,0.0,0.7734084725379944,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770444914698,-244.31532287597656,292.11590576171875,0.487659603357315,0.050000000745058,0.0465276055037975,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523341942578,-290.4263916015625,292.6570129394531,0.487659603357315,0.050000000745058,0.0489958077669143,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669511131942,-195.9104766845703,292.25018310546875,0.487659603357315,0.050000000745058,0.0361881367862224,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039791647344,-277.3626708984375,292.4503479003906,0.487659603357315,0.050000000745058,0.0489958077669143,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158258266747,-855.8963623046875,290.8445739746094,0.487659603357315,0.050000000745058,0.2324150204658508,287.8793640136719,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.0393981933594,1.0,0.1854573786258697,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957629442214966,0.2097332775592804,0.2860296666622162,0.0828811451792717,0.0,0.0,1.0,42.89830017089844,25.0,927.8629760742188,-4146.24365234375,50.70485305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7675476074219,298.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,19578.34375,20160.0,0.0,0.0,0.2431660890579223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423151612281799,1.4231683015823364,-1.6726615285733715e-05,0.0,0.0002467826707288,0.0,0.0,320.4863586425781,0.0,0.0,0.0,0.7778541445732117,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543897930532,-260.93798828125,293.1692199707031,0.4958313703536987,0.050000000745058,0.0463869422674179,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093245726078,-313.5448608398437,293.80889892578125,0.4958313703536987,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032469509169459,-208.81710815429688,293.30328369140625,0.4958313703536987,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.003402849426493,-296.03857421875,293.52496337890625,0.4958313703536987,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021951997186988,-908.7744750976562,291.7802429199219,0.4958313703536987,0.050000000745058,0.2317123711109161,288.6102294921875,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81793212890625,1.0,0.1784970462322235,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214408874511,0.0825103372335434,0.0,0.0,1.0,39.13518524169922,25.0,1181.1529541015625,-4872.123046875,46.78085708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004638671875,300.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,20002.251953125,20160.0,0.0,0.0,0.2667370736598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384760856628418,1.4384931325912476,-1.7088777894969098e-05,0.0,0.0002707042149268,0.0,0.0,330.9512939453125,0.0,0.0,0.0,0.7855314016342163,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543897930532,-260.93798828125,293.1692199707031,0.4958313703536987,0.050000000745058,0.0463869422674179,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093245726078,-313.5448608398437,293.80889892578125,0.4958313703536987,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032469509169459,-208.81710815429688,293.30328369140625,0.4958313703536987,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.003402849426493,-296.03857421875,293.52496337890625,0.4958313703536987,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021951997186988,-908.7744750976562,291.7802429199219,0.4958313703536987,0.050000000745058,0.2317123711109161,288.6102294921875,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81793212890625,1.0,0.1784970462322235,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214408874511,0.0825103372335434,0.0,0.0,1.0,39.13518524169922,25.0,1181.1529541015625,-4872.123046875,46.78085708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004638671875,300.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,20002.251953125,20160.0,0.0,0.0,0.2667370736598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384760856628418,1.4384931325912476,-1.7088777894969098e-05,0.0,0.0002707042149268,0.0,0.0,330.9512939453125,0.0,0.0,0.0,0.7855314016342163,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690736163407,-269.6872253417969,294.2533569335937,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018215611577,-327.4604797363281,294.9766845703125,0.5032000541687012,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.003465415444225,-215.62339782714844,294.3876953125,0.5032000541687012,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.00363942515105,-306.1973571777344,294.6266174316406,0.5032000541687012,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.002327523427084,-933.3741455078124,292.78662109375,0.5032000541687012,0.050000000745058,0.2311513721942901,289.5130615234375,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.758544921875,1.0,0.173115000128746,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13030624389648,25.0,1391.215087890625,-5597.3701171875,43.664058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44927978515625,303.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,20117.39453125,21240.0,0.0,0.0,0.278714120388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828594006132,0.0,0.0,333.8130798339844,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690736163407,-269.6872253417969,294.2533569335937,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018215611577,-327.4604797363281,294.9766845703125,0.5032000541687012,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.003465415444225,-215.62339782714844,294.3876953125,0.5032000541687012,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.00363942515105,-306.1973571777344,294.6266174316406,0.5032000541687012,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.002327523427084,-933.3741455078124,292.78662109375,0.5032000541687012,0.050000000745058,0.2311513721942901,289.5130615234375,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.758544921875,1.0,0.173115000128746,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13030624389648,25.0,1391.215087890625,-5597.3701171875,43.664058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44927978515625,303.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,20117.39453125,21240.0,0.0,0.0,0.278714120388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828594006132,0.0,0.0,333.8130798339844,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207220353186,-271.20947265625,295.3385925292969,0.5095016360282898,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041260584257543,-332.6785888671875,296.12774658203125,0.5095016360282898,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213377024978,-216.8019561767578,295.47314453125,0.5095016360282898,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038118662778288,-308.4481201171875,295.7244567871094,0.5095016360282898,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141087196767,-932.5048217773438,293.8326416015625,0.5095016360282898,0.050000000745058,0.2307279258966446,290.5472717285156,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.8199768066406,1.0,0.1688157021999359,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.861907958984375,25.0,1544.2685546875,-6289.9326171875,41.32090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.129150390625,306.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812712788581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.799122037482448e-05,0.0,0.000285454589175,0.0,0.0,357.51043701171875,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207220353186,-271.20947265625,295.3385925292969,0.5095016360282898,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041260584257543,-332.6785888671875,296.12774658203125,0.5095016360282898,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213377024978,-216.8019561767578,295.47314453125,0.5095016360282898,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038118662778288,-308.4481201171875,295.7244567871094,0.5095016360282898,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141087196767,-932.5048217773438,293.8326416015625,0.5095016360282898,0.050000000745058,0.2307279258966446,290.5472717285156,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.8199768066406,1.0,0.1688157021999359,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.861907958984375,25.0,1544.2685546875,-6289.9326171875,41.32090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.129150390625,306.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812712788581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.799122037482448e-05,0.0,0.000285454589175,0.0,0.0,357.51043701171875,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109606735408,-266.6150207519531,296.3932800292969,0.5149824619293213,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.004281046334654,-330.3649597167969,297.2295227050781,0.5149824619293213,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158359773457,-213.1997985839844,296.5274963378906,0.5149824619293213,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206696674227,-303.9470520019531,296.7863464355469,0.5149824619293213,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573262780904,-910.3992919921876,294.8829345703125,0.5149824619293213,0.050000000745058,0.2303973734378814,291.6632995605469,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.9485778808594,1.0,0.1653742641210556,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.08170947432518,0.0,0.0,0.9029488563537598,32.0908203125,25.0,1618.6927490234375,-6883.166015625,39.49728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147705078125,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.29296875,21240.0,0.0,0.0,0.2766131460666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509440660476685,1.4509618282318115,-1.7748994650901295e-05,0.0,0.0002807271957863,0.0,0.0,344.4020080566406,0.0,0.0,0.0,0.7919338345527649,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109606735408,-266.6150207519531,296.3932800292969,0.5149824619293213,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.004281046334654,-330.3649597167969,297.2295227050781,0.5149824619293213,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158359773457,-213.1997985839844,296.5274963378906,0.5149824619293213,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206696674227,-303.9470520019531,296.7863464355469,0.5149824619293213,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573262780904,-910.3992919921876,294.8829345703125,0.5149824619293213,0.050000000745058,0.2303973734378814,291.6632995605469,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.9485778808594,1.0,0.1653742641210556,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.08170947432518,0.0,0.0,0.9029488563537598,32.0908203125,25.0,1618.6927490234375,-6883.166015625,39.49728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147705078125,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.29296875,21240.0,0.0,0.0,0.2766131460666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509440660476685,1.4509618282318115,-1.7748994650901295e-05,0.0,0.0002807271957863,0.0,0.0,344.4020080566406,0.0,0.0,0.0,0.7919338345527649,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345273256301,-262.5071716308594,296.8982849121094,0.517433226108551,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043333922512829,-326.923583984375,297.7513427734375,0.517433226108551,0.050000000745058,0.0485414266586303,291.9718322753906,297.1499938964844,293.1499938964844,0.0037413975223898,-209.97967529296875,297.03204345703125,0.517433226108551,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039524482563138,-299.6843566894531,297.2929992675781,0.517433226108551,0.050000000745058,0.0485414266586303,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640129413455,-893.1533203125,295.3966979980469,0.517433226108551,0.050000000745058,0.2302596420049667,292.2327575683594,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5167236328125,1.0,0.1639167964458465,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.2831716537475586,0.0816110745072364,0.0,0.0,0.7737683057785034,31.35275077819824,25.0,1612.7552490234375,-7089.97265625,38.73882675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5758972167969,309.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23950.595703125,20160.0,0.0,0.0,0.2721939980983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275865316390991,1.3276026248931885,-1.611909465282224e-05,0.0,0.0002762422955129,0.0,0.0,278.97662353515625,0.0,0.0,0.0,0.7158898711204529,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.003646679688245,-257.7049865722656,297.37841796875,0.5197017192840576,0.050000000745058,0.0460716001689434,291.7188720703125,297.1499938964844,293.1499938964844,0.0043723178096115,-322.5847473144531,298.24493408203125,0.5197017192840576,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037554777227342,-206.21827697753903,297.5116271972656,0.5197017192840576,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722686633467,-294.6546325683594,297.7739562988281,0.5197017192840576,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024625728838145,-873.4751586914062,295.8905029296875,0.5197017192840576,0.050000000745058,0.2301371842622757,292.7914428710937,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.06182861328125,1.0,0.1626089811325073,0.9993163347244264,0.9993163347244264,0.9999539256095886,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.6083349585533142,30.696552276611328,25.0,1542.092529296875,-7118.4482421875,38.06525039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536804199219,309.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,26274.724609375,20160.0,0.0,0.0,0.2665743827819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144264698028564,1.0144386291503906,-1.2190980669402052e-05,0.0,0.0002705391088966,0.0,0.0,150.02125549316406,0.0,0.0,0.0,0.5861864686012268,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764584947377,-250.9595642089844,298.1705627441406,0.5237258076667786,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606309384107,-317.51824951171875,299.0683288574219,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901159375905,-201.0153350830078,298.30419921875,0.5237258076667786,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201134979724,-287.9562072753906,298.5712280273437,0.5237258076667786,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580608587712,-842.4002075195312,296.69873046875,0.5237258076667786,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.83331298828125,1.0,0.1603796929121017,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.202115386724472,29.59126091003418,25.0,839.586669921875,-5683.7666015625,36.932273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,24856.314453125,20160.0,0.0,0.0,0.251190721988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261453241109848,0.2614593207836151,-6.101751296228031e-06,0.0,0.0002549266500864,0.0,0.0,15.10996913909912,0.0,0.0,0.0,0.3334479331970215,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764584947377,-250.9595642089844,298.1705627441406,0.5237258076667786,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606309384107,-317.51824951171875,299.0683288574219,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901159375905,-201.0153350830078,298.30419921875,0.5237258076667786,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201134979724,-287.9562072753906,298.5712280273437,0.5237258076667786,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580608587712,-842.4002075195312,296.69873046875,0.5237258076667786,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.83331298828125,1.0,0.1603796929121017,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.202115386724472,29.59126091003418,25.0,839.586669921875,-5683.7666015625,36.932273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,24856.314453125,20160.0,0.0,0.0,0.251190721988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261453241109848,0.2614593207836151,-6.101751296228031e-06,0.0,0.0002549266500864,0.0,0.0,15.10996913909912,0.0,0.0,0.0,0.3334479331970215,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035710506141,-268.2857971191406,298.3800964355469,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077590763568,-343.1475524902344,299.3852844238281,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291524492204,-215.07058715820312,298.52471923828125,0.5271281599998474,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042894217185676,-308.9203186035156,298.8193664550781,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708780158311,-888.9429321289062,296.7947082519531,0.5271281599998474,0.050000000745058,0.2297665923833847,293.6286926269531,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385681152344,1.0,0.1585779190063476,1.0,1.0,0.9997696280479432,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710166931152344,25.0,-673.952880859375,-3266.336669921875,36.03053665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21131.833984375,19080.0,0.0,0.0,0.2279914319515228,0.0,0.0,0.0,0.0,1.0,0.0042982287704944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483538620173931,0.0805609598755836,-0.0322070941329002,0.0,0.000231382320635,0.0,0.0,3.5593764781951904,0.0,0.0,0.0,0.2696928977966308,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035710506141,-268.2857971191406,298.3800964355469,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077590763568,-343.1475524902344,299.3852844238281,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291524492204,-215.07058715820312,298.52471923828125,0.5271281599998474,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042894217185676,-308.9203186035156,298.8193664550781,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708780158311,-888.9429321289062,296.7947082519531,0.5271281599998474,0.050000000745058,0.2297665923833847,293.6286926269531,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385681152344,1.0,0.1585779190063476,1.0,1.0,0.9997696280479432,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710166931152344,25.0,-673.952880859375,-3266.336669921875,36.03053665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21131.833984375,19080.0,0.0,0.0,0.2279914319515228,0.0,0.0,0.0,0.0,1.0,0.0042982287704944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483538620173931,0.0805609598755836,-0.0322070941329002,0.0,0.000231382320635,0.0,0.0,3.5593764781951904,0.0,0.0,0.0,0.2696928977966308,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782627373933,-326.3926696777344,297.8655700683594,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264707818627,-420.8941650390625,299.12237548828125,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269772574305,-261.6123352050781,298.0381164550781,0.529985249042511,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049493126571178,-376.4644775390625,298.4013977050781,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967226389795,-1069.88134765625,295.93603515625,0.529985249042511,0.050000000745058,0.2296349555253982,292.1328125,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5180969238281,1.0,0.1571185886859893,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004558563232425,25.0,-2782.151611328125,-0.0,35.30931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9294128417969,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.91015625,19080.0,0.0,0.0,0.1881130188703537,0.0,0.0,0.0,0.0,1.0,0.012246879749,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585012205410749e-05,0.0699062868952751,-0.0698956996202468,0.0,0.0001909107959363,0.0,0.0,2.772290229797364,0.0,0.0,0.0,0.2707981467247009,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782627373933,-326.3926696777344,297.8655700683594,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264707818627,-420.8941650390625,299.12237548828125,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269772574305,-261.6123352050781,298.0381164550781,0.529985249042511,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049493126571178,-376.4644775390625,298.4013977050781,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967226389795,-1069.88134765625,295.93603515625,0.529985249042511,0.050000000745058,0.2296349555253982,292.1328125,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5180969238281,1.0,0.1571185886859893,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004558563232425,25.0,-2782.151611328125,-0.0,35.30931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9294128417969,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.91015625,19080.0,0.0,0.0,0.1881130188703537,0.0,0.0,0.0,0.0,1.0,0.012246879749,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585012205410749e-05,0.0699062868952751,-0.0698956996202468,0.0,0.0001909107959363,0.0,0.0,2.772290229797364,0.0,0.0,0.0,0.2707981467247009,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025560289621,-400.1195068359375,297.226318359375,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066621489822864,-516.4830322265625,298.8026123046875,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744288161396,-320.1241455078125,297.4285888671875,0.5323715806007385,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057716709561645,-460.4539489746094,297.8775939941406,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338861539959,-1316.2156982421875,294.8385314941406,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1595764160156,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095092773437,1.0,0.1559346467256546,1.0,1.0,0.9989067912101746,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0811288431286811,27.43738555908203,25.0,-1852.87841796875,-4515.5361328125,34.73017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58233642578125,301.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18761.048828125,19080.0,0.0,0.0,0.125238612294197,0.0,0.0,0.0,0.0,1.0,0.0096537508070468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074054054915905,0.1359550952911377,-0.0619010366499424,0.0,0.0001271012733923,0.0,0.0,5.445443630218506,0.0,0.0,0.0,0.2776874005794525,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025560289621,-400.1195068359375,297.226318359375,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066621489822864,-516.4830322265625,298.8026123046875,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744288161396,-320.1241455078125,297.4285888671875,0.5323715806007385,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057716709561645,-460.4539489746094,297.8775939941406,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338861539959,-1316.2156982421875,294.8385314941406,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1595764160156,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095092773437,1.0,0.1559346467256546,1.0,1.0,0.9989067912101746,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0811288431286811,27.43738555908203,25.0,-1852.87841796875,-4515.5361328125,34.73017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58233642578125,301.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18761.048828125,19080.0,0.0,0.0,0.125238612294197,0.0,0.0,0.0,0.0,1.0,0.0096537508070468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074054054915905,0.1359550952911377,-0.0619010366499424,0.0,0.0001271012733923,0.0,0.0,5.445443630218506,0.0,0.0,0.0,0.2776874005794525,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.005406271200627,-412.9741821289063,297.3217468261719,0.5334101319313049,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069504133425652,-532.3490600585938,298.9799194335937,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055818371474742,-330.09130859375,297.5281677246094,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059967106208205,-474.38861083984375,297.99676513671875,0.5334101319313049,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034754597581923,-1368.526123046875,294.82525634765625,0.5334101319313049,0.050000000745058,0.2294842004776001,289.94219970703125,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2134094238281,1.0,0.1554288119077682,1.0,1.0,0.9986910223960876,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904399693012237,27.196508407592773,25.0,216.19625854492188,-5458.02392578125,34.48436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876342773437,310.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18849.03515625,18000.0,0.0,0.0,0.0991960987448692,0.0,0.0,0.0,0.0,1.0,0.004042453598231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210944950580596,0.1489467024803161,-0.027852214872837,0.0,0.0001006714301183,0.0,0.0,6.110089302062988,0.0,0.0,0.0,0.2673409283161163,4.0,0.0,1.0
