time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.005410220939666,-402.7251281738281,297.8196716308594,0.5343564748764038,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.006970684044063,-519.931884765625,299.4613952636719,0.5343564748764038,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055844997987151,-321.82672119140625,298.0200500488281,0.5343564748764038,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060002245008945,-462.5443115234375,298.4804992675781,0.5343564748764038,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810109063982,-1335.8131103515625,295.37060546875,0.5343564748764038,0.050000000745058,0.2294438183307647,290.5935363769531,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.9322204589844,1.0,0.1549727320671081,1.0,1.0,0.9984758496284484,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.163788303732872,26.98006629943848,25.0,977.3021850585938,-5669.05859375,34.26357650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22528076171875,312.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.859375,18000.0,0.0,0.0,0.0824453458189964,0.0,0.0,0.0,0.0,1.0,0.000893771299161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352622509002685,0.1368913352489471,-0.001629083417356,0.0,8.367154077859595e-05,0.0,0.0,5.412837028503418,0.0,0.0,0.0,0.2757585942745209,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934928193688,-396.9350280761719,298.5509033203125,0.5360020995140076,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597006171941,-515.8443603515625,300.2075500488281,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056742313317954,-317.3129272460937,298.74835205078125,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105042695999,-456.6615905761719,299.20709228515625,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056271590292,-1308.4595947265625,296.13525390625,0.5360020995140076,0.050000000745058,0.229374811053276,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903614997863,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527008175849914,26.610410690307617,25.0,672.87158203125,-4757.58203125,33.88666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4726867675781,309.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.94921875,18000.0,0.0,0.0,0.0551233626902103,0.0,0.0,0.0,0.0,1.0,0.0018362768460065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908171460032463,0.0972107872366905,-0.0063936440274119,0.0,5.594320464297198e-05,0.0,0.0,3.760000705718994,0.0,0.0,0.0,0.2696072459220886,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934928193688,-396.9350280761719,298.5509033203125,0.5360020995140076,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597006171941,-515.8443603515625,300.2075500488281,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056742313317954,-317.3129272460937,298.74835205078125,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105042695999,-456.6615905761719,299.20709228515625,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056271590292,-1308.4595947265625,296.13525390625,0.5360020995140076,0.050000000745058,0.229374811053276,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903614997863,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527008175849914,26.610410690307617,25.0,672.87158203125,-4757.58203125,33.88666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4726867675781,309.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.94921875,18000.0,0.0,0.0,0.0551233626902103,0.0,0.0,0.0,0.0,1.0,0.0018362768460065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908171460032463,0.0972107872366905,-0.0063936440274119,0.0,5.594320464297198e-05,0.0,0.0,3.760000705718994,0.0,0.0,0.0,0.2696072459220886,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645044289529,-412.79498291015625,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076394737698137,-539.447509765625,300.67095947265625,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059607434086501,-330.06707763671875,299.1107482910156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414925873279,-475.5191040039063,299.594482421875,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405408754944,-1355.4254150390625,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293188869953155,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535534113645553,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31100273132324,25.0,112.08712768554688,-3445.23291015625,33.581539154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.97265625,18000.0,0.0,0.0,0.0327029973268508,0.0,0.0,0.0,0.0,1.0,0.005462362896651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388862863183021,0.0773747414350509,-0.0384884551167488,0.0,3.3189382520504296e-05,0.0,0.0,2.9408717155456543,0.0,0.0,0.0,0.2649455964565277,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645044289529,-412.79498291015625,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076394737698137,-539.447509765625,300.67095947265625,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059607434086501,-330.06707763671875,299.1107482910156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414925873279,-475.5191040039063,299.594482421875,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405408754944,-1355.4254150390625,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293188869953155,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535534113645553,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31100273132324,25.0,112.08712768554688,-3445.23291015625,33.581539154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.97265625,18000.0,0.0,0.0,0.0327029973268508,0.0,0.0,0.0,0.0,1.0,0.005462362896651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388862863183021,0.0773747414350509,-0.0384884551167488,0.0,3.3189382520504296e-05,0.0,0.0,2.9408717155456543,0.0,0.0,0.0,0.2649455964565277,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007169567048,-469.5195007324219,298.8388061523437,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087667489424347,-617.254150390625,300.8694152832031,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338777542114,-375.4712524414063,299.0702514648437,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072204591706395,-541.5510864257812,299.6200561523437,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455369114875,-1530.45458984375,295.9925537109375,0.5384865999221802,0.050000000745058,0.2292734831571579,290.554443359375,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1315612792969,1.0,0.1530344635248184,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074709370732307,26.068077087402344,25.0,-1043.121337890625,-4342.642578125,33.334068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.138427734375,303.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17761.470703125,18000.0,0.0,0.0,0.0083566484972834,0.0,0.0,0.0,0.0,1.0,0.0059506869874894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077532097697258,0.1189967095851898,-0.0414646118879318,0.0,8.480936230625957e-06,0.0,0.0,4.510209560394287,0.0,0.0,0.0,0.2695237696170807,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007169567048,-469.5195007324219,298.8388061523437,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087667489424347,-617.254150390625,300.8694152832031,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338777542114,-375.4712524414063,299.0702514648437,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072204591706395,-541.5510864257812,299.6200561523437,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455369114875,-1530.45458984375,295.9925537109375,0.5384865999221802,0.050000000745058,0.2292734831571579,290.554443359375,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1315612792969,1.0,0.1530344635248184,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074709370732307,26.068077087402344,25.0,-1043.121337890625,-4342.642578125,33.334068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.138427734375,303.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17761.470703125,18000.0,0.0,0.0,0.0083566484972834,0.0,0.0,0.0,0.0,1.0,0.0059506869874894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077532097697258,0.1189967095851898,-0.0414646118879318,0.0,8.480936230625957e-06,0.0,0.0,4.510209560394287,0.0,0.0,0.0,0.2695237696170807,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.006628300063312,-480.4999694824219,298.9742126464844,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091482289135456,-631.0167236328125,301.1097106933594,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.006870481185615,-384.0450439453125,299.2137451171875,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.007486080750823,-553.5009155273438,299.7876892089844,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919124148786,-1578.09765625,296.0064697265625,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3487548828125,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.6002197265625,1.0,0.1527703404426574,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028495073318481,25.94479179382324,25.0,427.0222473144531,-5187.95556640625,33.2085075378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2455444335937,309.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.02734375,18000.0,0.0,0.0,0.0014342919457703,0.0,0.0,0.0,0.0,1.0,0.0009169648983515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341830343008041,0.1358675509691238,-0.0016845124773681,0.0,1.4556239875673782e-06,0.0,0.0,5.291626453399658,0.0,0.0,0.0,0.2744312584400177,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066259866580367,-472.8813171386719,299.2650756835937,0.539412796497345,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091667845845222,-621.9317016601562,301.3869323730469,0.539412796497345,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068684886209666,-377.97467041015625,299.50146484375,0.539412796497345,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074854618869721,-544.8381958007812,300.0690002441406,0.539412796497345,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.004089425317943,-1552.604248046875,296.3357238769531,0.539412796497345,0.050000000745058,0.2292365431785583,290.76324462890625,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0165710449219,1.0,0.1526113897562027,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.1794954538345337,25.87071228027344,25.0,758.0509643554688,-5170.96337890625,33.13307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40069580078125,309.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.390625,18000.0,0.0,0.0,0.0007987373392097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412590742111206,0.1412633210420608,-4.257706223143032e-06,0.0,8.106168820631865e-07,0.0,0.0,5.555281162261963,0.0,0.0,0.0,0.2756365835666656,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066525349393486,-467.7750244140625,299.579833984375,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092556262388825,-616.8736572265625,301.697265625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068987705744802,-373.9781494140625,299.8143920898437,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075254067778587,-539.3218383789062,300.37744140625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923594497144,-1532.182373046875,296.68212890625,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1875915527344,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3290710449219,1.0,0.1524300724267959,1.0,1.0,0.996540069580078,1.0,-0.4889487028121948,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1333767175674438,25.78631591796875,25.0,683.5990600585938,-4751.73486328125,33.04713821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40155029296875,308.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.640625,18000.0,0.0,0.0,0.0013099965872243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231486797332763,0.1231529414653778,-4.262923994247103e-06,0.0,1.329479914602416e-06,0.0,0.0,4.8285651206970215,0.0,0.0,0.0,0.2734728157520294,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067514930851757,-470.43255615234375,299.8046569824219,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094779944047331,-622.0677490234375,301.9521789550781,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062554441392,-376.1944885253906,300.0414733886719,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553896069526,-542.7688598632812,300.6092529296875,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.004130401648581,-1537.0455322265625,296.89141845703125,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3861083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42547607421875,1.0,0.1522663086652755,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0966109484434127,25.71018409729004,25.0,407.5985107421875,-4341.9033203125,32.969627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5199279785156,306.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.822265625,18000.0,0.0,0.0,0.0025211779866367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046588793396949,0.1046631261706352,-4.242249360686401e-06,0.0,2.5586750780348666e-06,0.0,0.0,4.0691819190979,0.0,0.0,0.0,0.270889401435852,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917559787631,-488.81451416015625,300.1090087890625,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101951416581869,-649.2655639648438,302.3821105957031,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725311085581,-391.0298156738281,300.3573913574219,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914283171296,-564.514404296875,300.9515075683594,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042803613469004,-1592.126220703125,297.07501220703125,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633497834205627,25.579496383666992,25.0,-18.91463661193848,-3866.858642578125,32.83658218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393615722656,304.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.712890625,18000.0,0.0,0.0,0.0080585470423102,0.0,0.0,0.0,0.0,1.0,0.0017666578060016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873998776078224,0.0932986587285995,-0.0058987843804061,0.0,8.178400094038807e-06,0.0,0.0,3.5845963954925537,0.0,0.0,0.0,0.2686326205730438,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917559787631,-488.81451416015625,300.1090087890625,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101951416581869,-649.2655639648438,302.3821105957031,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725311085581,-391.0298156738281,300.3573913574219,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914283171296,-564.514404296875,300.9515075683594,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042803613469004,-1592.126220703125,297.07501220703125,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633497834205627,25.579496383666992,25.0,-18.91463661193848,-3866.858642578125,32.83658218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393615722656,304.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.712890625,18000.0,0.0,0.0,0.0080585470423102,0.0,0.0,0.0,0.0,1.0,0.0017666578060016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873998776078224,0.0932986587285995,-0.0058987843804061,0.0,8.178400094038807e-06,0.0,0.0,3.5845963954925537,0.0,0.0,0.0,0.2686326205730438,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953436851501,-511.41650390625,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767176374793,-681.864990234375,302.7955017089844,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078829683363,-409.219970703125,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115896701812,-590.9657592773438,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572190381586,-1662.248291015625,297.186767578125,0.541318953037262,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604919977486133,25.473020553588867,25.0,-190.90213012695312,-3649.665283203125,32.72819900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,303.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178107321262359,0.0,0.0,0.0,0.0,1.0,0.0025727613829076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841721221804618,0.0962417870759964,-0.0120696695521473,0.0,1.807562875910662e-05,0.0,0.0,3.6872904300689697,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953436851501,-511.41650390625,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767176374793,-681.864990234375,302.7955017089844,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078829683363,-409.219970703125,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115896701812,-590.9657592773438,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572190381586,-1662.248291015625,297.186767578125,0.541318953037262,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604919977486133,25.473020553588867,25.0,-190.90213012695312,-3649.665283203125,32.72819900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,303.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178107321262359,0.0,0.0,0.0,0.0,1.0,0.0025727613829076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841721221804618,0.0962417870759964,-0.0120696695521473,0.0,1.807562875910662e-05,0.0,0.0,3.6872904300689697,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.007929814979434,-534.7733764648438,300.6382141113281,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120854023844003,-715.4708251953125,303.2142333984375,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789519801735,-428.017578125,300.9151916503906,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795856133103,-618.2163696289062,301.5712890625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403058804571,-1734.9525146484375,297.2933044433594,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798425674438476,25.386215209960938,25.0,-226.38409423828125,-3583.88134765625,32.63984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301076937466859,0.0,0.0,0.0,0.0,1.0,0.0025078391190618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888257846236229,0.1003374829888343,-0.0115116955712437,0.0,3.055548222619109e-05,0.0,0.0,3.850352287292481,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.007929814979434,-534.7733764648438,300.6382141113281,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120854023844003,-715.4708251953125,303.2142333984375,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789519801735,-428.017578125,300.9151916503906,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795856133103,-618.2163696289062,301.5712890625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403058804571,-1734.9525146484375,297.2933044433594,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798425674438476,25.386215209960938,25.0,-226.38409423828125,-3583.88134765625,32.63984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301076937466859,0.0,0.0,0.0,0.0,1.0,0.0025078391190618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888257846236229,0.1003374829888343,-0.0115116955712437,0.0,3.055548222619109e-05,0.0,0.0,3.850352287292481,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793671801686,-557.2232666015625,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132051073014736,-747.8802490234375,303.6410522460937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694190442562,-446.10003662109375,301.20538330078125,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785582765936,-644.4195556640625,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215133138,-1804.794921875,297.41485595703125,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155915930867195,25.31540870666504,25.0,-173.6774139404297,-3642.1279296875,32.56777572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,302.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439054742455482,0.0,0.0,0.0,0.0,1.0,0.0015156745212152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006948575377464,0.1050901114940643,-0.0043952520936727,0.0,4.455847374629229e-05,0.0,0.0,4.0510029792785645,0.0,0.0,0.0,0.2701850533485412,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793671801686,-557.2232666015625,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132051073014736,-747.8802490234375,303.6410522460937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694190442562,-446.10003662109375,301.20538330078125,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785582765936,-644.4195556640625,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215133138,-1804.794921875,297.41485595703125,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155915930867195,25.31540870666504,25.0,-173.6774139404297,-3642.1279296875,32.56777572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,302.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439054742455482,0.0,0.0,0.0,0.0,1.0,0.0015156745212152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006948575377464,0.1050901114940643,-0.0043952520936727,0.0,4.455847374629229e-05,0.0,0.0,4.0510029792785645,0.0,0.0,0.0,0.2701850533485412,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086040990427136,-567.58544921875,301.0579528808594,0.5422418117523193,0.050000000745058,0.0458692386746406,291.8540954589844,297.1499938964844,293.1499938964844,0.0137973651289939,-762.9301147460938,303.8568725585937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090159038081765,-454.45654296875,301.3563232421875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100827077403664,-656.5321044921875,302.0561218261719,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089207313954,-1836.934814453125,297.4867858886719,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.889892578125,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.136361539363861,25.28506088256836,25.0,-125.4032211303711,-3706.078857421875,32.53688430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1423034667969,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.259765625,18000.0,0.0,0.0,0.0511508397758007,0.0,0.0,0.0,0.0,1.0,0.0004056245961692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108871653676033,0.1092438027262687,-0.0003721493121702,0.0,5.191160016693175e-05,0.0,0.0,4.224629878997803,0.0,0.0,0.0,0.2709944248199463,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240755721926,-577.0884399414062,301.2061462402344,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144018130376935,-776.8517456054688,304.0732727050781,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.009258197620511,-462.13226318359375,301.51123046875,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103840231895446,-667.6697998046875,302.2240600585937,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921586178243,-1866.2203369140625,297.5677795410156,0.5423779487609863,0.050000000745058,0.2291211485862732,290.880615234375,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886732816696,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570333540439605,25.257644653320312,25.0,-68.8047866821289,-3794.21240234375,32.50897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83544921875,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.0585503540933132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179875954985618,0.1179918199777603,-4.225822067382978e-06,0.0,5.942116695223376e-05,0.0,0.0,4.581547737121582,0.0,0.0,0.0,0.2723067998886108,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.009239437058568,-593.1392211914062,301.5121765136719,0.5466510057449341,0.050000000745058,0.0458363071084022,291.8791198730469,297.1499938964844,293.1499938964844,0.0250777322798967,-1031.10498046875,304.1276550292969,0.611829400062561,0.0734926536679267,0.0642690435051918,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189843654632,-475.1395263671875,301.8297119140625,0.5466510057449341,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109642129391431,-686.5833740234375,302.5658264160156,0.5466510057449341,0.050000000745058,0.048267837613821,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413169130682,-1914.66064453125,297.75445556640625,0.5466510057449341,0.050000000745058,0.2289618551731109,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514516323804855,1.0,1.0,0.9937431812286376,1.0,-0.5075940489768982,0.214873731136322,0.2927203178405761,0.0852773115038871,0.0,0.0,0.1928052902221679,24.55803871154785,25.0,20.43161392211914,-4012.489990234375,33.68975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833312988281,303.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0733061805367469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366427540779113,0.1366470158100128,-4.25480675403378e-06,0.0,7.439645560225472e-05,0.0,0.0,5.364048480987549,0.0,0.0,0.0,0.2752605080604553,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.009239437058568,-593.1392211914062,301.5121765136719,0.5466510057449341,0.050000000745058,0.0458363071084022,291.8791198730469,297.1499938964844,293.1499938964844,0.0250777322798967,-1031.10498046875,304.1276550292969,0.611829400062561,0.0734926536679267,0.0642690435051918,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189843654632,-475.1395263671875,301.8297119140625,0.5466510057449341,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109642129391431,-686.5833740234375,302.5658264160156,0.5466510057449341,0.050000000745058,0.048267837613821,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413169130682,-1914.66064453125,297.75445556640625,0.5466510057449341,0.050000000745058,0.2289618551731109,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514516323804855,1.0,1.0,0.9937431812286376,1.0,-0.5075940489768982,0.214873731136322,0.2927203178405761,0.0852773115038871,0.0,0.0,0.1928052902221679,24.55803871154785,25.0,20.43161392211914,-4012.489990234375,33.68975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833312988281,303.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0733061805367469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366427540779113,0.1366470158100128,-4.25480675403378e-06,0.0,7.439645560225472e-05,0.0,0.0,5.364048480987549,0.0,0.0,0.0,0.2752605080604553,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096546690911054,-607.8142700195312,301.8168640136719,0.5516889095306396,0.050000000745058,0.0458006598055362,291.9388427734375,297.1499938964844,293.1499938964844,0.0434990599751472,-1359.6097412109375,304.1048583984375,0.6762452721595764,0.0936325713992118,0.0850616917014122,292.1943359375,297.1499938964844,293.1499938964844,0.0101836491376161,-487.0724182128906,302.1466369628906,0.5516889095306396,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597238764166,-704.0152587890625,302.905029296875,0.5516889095306396,0.050000000745058,0.0482303015887737,292.580322265625,297.1499938964844,293.1499938964844,0.0052760653197765,-1956.240234375,297.9423828125,0.5516889095306396,0.050000000745058,0.2287837862968444,290.91473388671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520506590604782,1.0,1.0,0.993312656879425,1.0,-0.5322131514549255,0.2251146286725998,0.3070985078811645,0.0905626118183136,0.0,0.0,0.2222358435392379,23.808008193969727,25.0,54.966896057128906,-4261.54150390625,35.43439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207580566406,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.947265625,18000.0,0.0,0.0,0.0875805616378784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539220362901687,0.1539263278245926,-4.286123839847278e-06,0.0,8.88831345946528e-05,0.0,0.0,6.113163471221924,0.0,0.0,0.0,0.2781781554222107,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096546690911054,-607.8142700195312,301.8168640136719,0.5516889095306396,0.050000000745058,0.0458006598055362,291.9388427734375,297.1499938964844,293.1499938964844,0.0434990599751472,-1359.6097412109375,304.1048583984375,0.6762452721595764,0.0936325713992118,0.0850616917014122,292.1943359375,297.1499938964844,293.1499938964844,0.0101836491376161,-487.0724182128906,302.1466369628906,0.5516889095306396,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597238764166,-704.0152587890625,302.905029296875,0.5516889095306396,0.050000000745058,0.0482303015887737,292.580322265625,297.1499938964844,293.1499938964844,0.0052760653197765,-1956.240234375,297.9423828125,0.5516889095306396,0.050000000745058,0.2287837862968444,290.91473388671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520506590604782,1.0,1.0,0.993312656879425,1.0,-0.5322131514549255,0.2251146286725998,0.3070985078811645,0.0905626118183136,0.0,0.0,0.2222358435392379,23.808008193969727,25.0,54.966896057128906,-4261.54150390625,35.43439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207580566406,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.947265625,18000.0,0.0,0.0,0.0875805616378784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539220362901687,0.1539263278245926,-4.286123839847278e-06,0.0,8.88831345946528e-05,0.0,0.0,6.113163471221924,0.0,0.0,0.0,0.2781781554222107,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685963407158,-621.0113525390625,302.1158447265625,0.5549917221069336,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.057603184133768,-1607.0029296875,304.0966796875,0.7215092778205872,0.1097700670361518,0.1010207012295723,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504959985613,-497.8351745605469,302.4574890136719,0.5549917221069336,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.012169181369245,-719.8341674804688,303.23779296875,0.5549917221069336,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980275988578,-1991.193359375,298.12664794921875,0.5549917221069336,0.050000000745058,0.2286722511053085,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.1528547555208206,1.0,1.0,0.9930943846702576,1.0,-0.5511568784713745,0.2330393344163894,0.3181175291538238,0.094600073993206,0.0,0.0,0.2435137182474136,23.36865997314453,25.0,93.8193817138672,-4485.29052734375,36.96606063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.59375,18000.0,0.0,0.0,0.1008960753679275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688864827156067,0.1688908040523529,-4.317041202739347e-06,0.0,0.0001023966906359,0.0,0.0,6.783964157104492,0.0,0.0,0.0,0.2808312475681305,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685963407158,-621.0113525390625,302.1158447265625,0.5549917221069336,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.057603184133768,-1607.0029296875,304.0966796875,0.7215092778205872,0.1097700670361518,0.1010207012295723,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504959985613,-497.8351745605469,302.4574890136719,0.5549917221069336,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.012169181369245,-719.8341674804688,303.23779296875,0.5549917221069336,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980275988578,-1991.193359375,298.12664794921875,0.5549917221069336,0.050000000745058,0.2286722511053085,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.1528547555208206,1.0,1.0,0.9930943846702576,1.0,-0.5511568784713745,0.2330393344163894,0.3181175291538238,0.094600073993206,0.0,0.0,0.2435137182474136,23.36865997314453,25.0,93.8193817138672,-4485.29052734375,36.96606063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.59375,18000.0,0.0,0.0,0.1008960753679275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688864827156067,0.1688908040523529,-4.317041202739347e-06,0.0,0.0001023966906359,0.0,0.0,6.783964157104492,0.0,0.0,0.0,0.2808312475681305,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739563539624,-632.6243896484375,302.40679931640625,0.5573882460594177,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689903199672699,-1815.9554443359373,304.0956115722656,0.753539502620697,0.1239384114742279,0.1148287504911422,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118918284773,-507.35003662109375,302.759765625,0.5573882460594177,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844158560037,-733.9503784179688,303.5614318847656,0.5573882460594177,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056060664355,-2019.4388427734373,298.3084411621094,0.5573882460594177,0.050000000745058,0.2285936921834945,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537935584783554,1.0,1.0,0.99287611246109,1.0,-0.5675804018974304,0.2399407178163528,0.3276396989822387,0.0980859920382499,0.0,0.0,0.2528854310512543,23.085798263549805,25.0,108.34603881835938,-4649.23193359375,38.442378997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863342285156,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.1127119809389114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772712022066116,0.177275538444519,-4.339938186603831e-06,0.0,0.000114388334623,0.0,0.0,7.176117420196533,0.0,0.0,0.0,0.2824494838714599,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739563539624,-632.6243896484375,302.40679931640625,0.5573882460594177,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689903199672699,-1815.9554443359373,304.0956115722656,0.753539502620697,0.1239384114742279,0.1148287504911422,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118918284773,-507.35003662109375,302.759765625,0.5573882460594177,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844158560037,-733.9503784179688,303.5614318847656,0.5573882460594177,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056060664355,-2019.4388427734373,298.3084411621094,0.5573882460594177,0.050000000745058,0.2285936921834945,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537935584783554,1.0,1.0,0.99287611246109,1.0,-0.5675804018974304,0.2399407178163528,0.3276396989822387,0.0980859920382499,0.0,0.0,0.2528854310512543,23.085798263549805,25.0,108.34603881835938,-4649.23193359375,38.442378997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863342285156,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.1127119809389114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772712022066116,0.177275538444519,-4.339938186603831e-06,0.0,0.000114388334623,0.0,0.0,7.176117420196533,0.0,0.0,0.0,0.2824494838714599,4.0,0.0,1.0
