time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.010679674334824,-638.2811279296875,302.5477600097656,0.5583345890045166,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740119740366935,-1910.819580078125,304.09637451171875,0.7680379152297974,0.1304463744163513,0.1211554557085037,292.22662353515625,297.1499938964844,293.1499938964844,0.0113476328551769,-511.9965515136719,302.90643310546875,0.5583345890045166,0.050000000745058,0.0355883836746215,292.15478515625,297.1499938964844,293.1499938964844,0.0131035493686795,-740.8803100585938,303.71905517578125,0.5583345890045166,0.050000000745058,0.0481837913393974,292.6204528808594,297.1499938964844,293.1499938964844,0.005556646734476,-2032.6265869140625,298.3946838378906,0.5583345890045166,0.050000000745058,0.2285631746053695,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09423828125,1.0,0.1542975157499313,1.0,1.0,0.9927669763565063,1.0,-0.5751158595085144,0.2431167960166931,0.3319990336894989,0.0996811464428901,0.0,0.0,0.2538761794567108,22.9859676361084,25.0,102.96250915527344,-4708.71923828125,39.16838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1726989746094,303.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.1178940311074256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788094937801361,0.1788138449192047,-4.34638059232384e-06,0.0,0.0001196474549942,0.0,0.0,7.252374649047852,0.0,0.0,0.0,0.2827923893928528,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912698924541,-644.0392456054688,302.6853942871094,0.559135913848877,0.050000000745058,0.045751366764307,292.1539611816406,297.1499938964844,293.1499938964844,0.0786953344941139,-2000.545166015625,304.0976257324219,0.7816188335418701,0.1366050690412521,0.1271398663520813,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911858156323,-516.7313232421875,303.0499572753906,0.559135913848877,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134362243115901,-747.9514770507812,303.8738708496094,0.559135913848877,0.050000000745058,0.0481783896684646,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073754094541,-2045.937255859375,298.4765014648437,0.559135913848877,0.050000000745058,0.2285375446081161,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243591308594,1.0,0.1548173427581787,1.0,1.0,0.992689609527588,1.0,-0.5822497010231018,0.2461286336183548,0.3361210525035858,0.1011884659528732,0.0,0.0,0.2531230449676513,22.909141540527344,25.0,91.54859161376952,-4757.02001953125,39.88558197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2936096191406,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1225224360823631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178950160741806,0.1789545118808746,-4.349551545601571e-06,0.0,0.0001243447040906,0.0,0.0,7.263548851013184,0.0,0.0,0.0,0.282874047756195,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361328840255,-656.0323486328125,302.951416015625,0.5604612827301025,0.050000000745058,0.0457429625093936,292.2212829589844,297.1499938964844,293.1499938964844,0.0873696506023407,-2169.04248046875,304.1006164550781,0.8061179518699646,0.1481801122426986,0.138303592801094,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065331622958,-526.600341796875,303.3285217285156,0.5604612827301025,0.050000000745058,0.0355778597295284,292.17657470703125,297.1499938964844,293.1499938964844,0.0142268249765038,-765.0814819335938,304.1466064453125,0.5612245202064514,0.052163153886795,0.0483283996582031,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091042399406,-2073.582275390625,298.6263427734375,0.5604612827301025,0.050000000745058,0.2284955829381942,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558914333581924,1.0,1.0,0.9925349354743958,1.0,-0.5957584381103516,0.2518510818481445,0.3439073264598846,0.1040258854627609,0.0,0.0,0.2483357489109039,22.79915237426757,25.0,60.12778854370117,-4833.4169921875,41.312644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.1299982964992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764429807662964,0.176447331905365,-4.348344191384967e-06,0.0,0.0001319317379966,0.0,0.0,7.1541666984558105,0.0,0.0,0.0,0.2824955582618713,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361328840255,-656.0323486328125,302.951416015625,0.5604612827301025,0.050000000745058,0.0457429625093936,292.2212829589844,297.1499938964844,293.1499938964844,0.0873696506023407,-2169.04248046875,304.1006164550781,0.8061179518699646,0.1481801122426986,0.138303592801094,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065331622958,-526.600341796875,303.3285217285156,0.5604612827301025,0.050000000745058,0.0355778597295284,292.17657470703125,297.1499938964844,293.1499938964844,0.0142268249765038,-765.0814819335938,304.1466064453125,0.5612245202064514,0.052163153886795,0.0483283996582031,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091042399406,-2073.582275390625,298.6263427734375,0.5604612827301025,0.050000000745058,0.2284955829381942,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558914333581924,1.0,1.0,0.9925349354743958,1.0,-0.5957584381103516,0.2518510818481445,0.3439073264598846,0.1040258854627609,0.0,0.0,0.2483357489109039,22.79915237426757,25.0,60.12778854370117,-4833.4169921875,41.312644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.1299982964992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764429807662964,0.176447331905365,-4.348344191384967e-06,0.0,0.0001319317379966,0.0,0.0,7.1541666984558105,0.0,0.0,0.0,0.2824955582618713,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118139013648033,-668.8889770507812,303.20684814453125,0.5666835904121399,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.095255397260189,-2323.422119140625,304.1039428710937,0.831388533115387,0.1582436710596084,0.148242563009262,292.2654113769531,297.1499938964844,293.1499938964844,0.0126633057370781,-537.1483764648438,303.59686279296875,0.5666835904121399,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240538902580738,-1005.92041015625,304.1309509277344,0.6291767358779907,0.071215882897377,0.064059279859066,292.6669921875,297.1499938964844,293.1499938964844,0.0058089480735361,-2102.750244140625,298.7547607421875,0.5666835904121399,0.050000000745058,0.2283062785863876,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.1573239713907241,1.0,1.0,0.9923803210258484,1.0,-0.6262536644935608,0.2649086713790893,0.3613449931144714,0.1102307811379432,0.0,0.0,0.2431630939245224,22.04655838012696,25.0,-2.90061092376709,-4962.03125,44.0420036315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04150390625,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05078125,18000.0,0.0,0.0,0.1351213753223419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725778877735138,0.1725822240114212,-4.34145067629288e-06,0.0,0.0001371310208924,0.0,0.0,6.978261947631836,0.0,0.0,0.0,0.2818266153335571,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118139013648033,-668.8889770507812,303.20684814453125,0.5666835904121399,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.095255397260189,-2323.422119140625,304.1039428710937,0.831388533115387,0.1582436710596084,0.148242563009262,292.2654113769531,297.1499938964844,293.1499938964844,0.0126633057370781,-537.1483764648438,303.59686279296875,0.5666835904121399,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240538902580738,-1005.92041015625,304.1309509277344,0.6291767358779907,0.071215882897377,0.064059279859066,292.6669921875,297.1499938964844,293.1499938964844,0.0058089480735361,-2102.750244140625,298.7547607421875,0.5666835904121399,0.050000000745058,0.2283062785863876,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.1573239713907241,1.0,1.0,0.9923803210258484,1.0,-0.6262536644935608,0.2649086713790893,0.3613449931144714,0.1102307811379432,0.0,0.0,0.2431630939245224,22.04655838012696,25.0,-2.90061092376709,-4962.03125,44.0420036315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04150390625,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.05078125,18000.0,0.0,0.0,0.1351213753223419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725778877735138,0.1725822240114212,-4.34145067629288e-06,0.0,0.0001371310208924,0.0,0.0,6.978261947631836,0.0,0.0,0.0,0.2818266153335571,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651726171374,-684.0630493164062,303.45294189453125,0.5713362693786621,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022526025772094,-2460.015380859375,304.1076354980469,0.8512480854988098,0.1666459292173385,0.1564755290746688,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079476654529,-549.5316162109375,303.8565979003906,0.5713362693786621,0.050000000745058,0.0355274118483066,292.2528381347656,297.1499938964844,293.1499938964844,0.0363911464810371,-1233.4752197265625,304.1169128417969,0.6776456236839294,0.0854061767458915,0.0783893316984176,292.6869812011719,297.1499938964844,293.1499938964844,0.0059167984873056,-2137.707763671875,298.8525085449219,0.5713362693786621,0.050000000745058,0.2281715720891952,291.1418762207031,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590158641338348,1.0,1.0,0.9923099279403688,1.0,-0.6531139612197876,0.2764878869056701,0.3766261041164398,0.1156568974256515,0.0,0.0,0.2463170289993286,21.55887031555176,25.0,-43.03159713745117,-5134.7001953125,46.79136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.483154296875,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.1382540911436081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730951070785522,0.1730994433164596,-4.338014150562231e-06,0.0,0.0001403103233315,0.0,0.0,6.994899272918701,0.0,0.0,0.0,0.2818490266799927,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651726171374,-684.0630493164062,303.45294189453125,0.5713362693786621,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022526025772094,-2460.015380859375,304.1076354980469,0.8512480854988098,0.1666459292173385,0.1564755290746688,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079476654529,-549.5316162109375,303.8565979003906,0.5713362693786621,0.050000000745058,0.0355274118483066,292.2528381347656,297.1499938964844,293.1499938964844,0.0363911464810371,-1233.4752197265625,304.1169128417969,0.6776456236839294,0.0854061767458915,0.0783893316984176,292.6869812011719,297.1499938964844,293.1499938964844,0.0059167984873056,-2137.707763671875,298.8525085449219,0.5713362693786621,0.050000000745058,0.2281715720891952,291.1418762207031,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590158641338348,1.0,1.0,0.9923099279403688,1.0,-0.6531139612197876,0.2764878869056701,0.3766261041164398,0.1156568974256515,0.0,0.0,0.2463170289993286,21.55887031555176,25.0,-43.03159713745117,-5134.7001953125,46.79136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.483154296875,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.1382540911436081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730951070785522,0.1730994433164596,-4.338014150562231e-06,0.0,0.0001403103233315,0.0,0.0,6.994899272918701,0.0,0.0,0.0,0.2818490266799927,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306409507989,-698.3491821289062,303.6938781738281,0.5742960572242737,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.1084448397159576,-2579.0419921875,304.1114501953125,0.8677483201026917,0.1741133630275726,0.1637196540832519,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751462265849,-561.2094116210938,304.1109924316406,0.5742960572242737,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470643937587738,-1418.1256103515625,304.1102905273437,0.7147802710533142,0.0972405895590782,0.0900351703166961,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162437148392,-2168.757080078125,298.9448547363281,0.5742960572242737,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608215719461441,1.0,1.0,0.9922395348548888,1.0,-0.675649881362915,0.2862696945667267,0.3893801569938659,0.1201601698994636,0.0,0.0,0.252606600522995,21.31263542175293,25.0,-27.34305191040039,-5337.5673828125,49.42317581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.330078125,18000.0,0.0,0.0,0.1399176269769668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771489530801773,0.1771532893180847,-4.34351841249736e-06,0.0,0.0001419986074324,0.0,0.0,7.176640510559082,0.0,0.0,0.0,0.2825228571891784,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306409507989,-698.3491821289062,303.6938781738281,0.5742960572242737,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.1084448397159576,-2579.0419921875,304.1114501953125,0.8677483201026917,0.1741133630275726,0.1637196540832519,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751462265849,-561.2094116210938,304.1109924316406,0.5742960572242737,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470643937587738,-1418.1256103515625,304.1102905273437,0.7147802710533142,0.0972405895590782,0.0900351703166961,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162437148392,-2168.757080078125,298.9448547363281,0.5742960572242737,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608215719461441,1.0,1.0,0.9922395348548888,1.0,-0.675649881362915,0.2862696945667267,0.3893801569938659,0.1201601698994636,0.0,0.0,0.252606600522995,21.31263542175293,25.0,-27.34305191040039,-5337.5673828125,49.42317581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.330078125,18000.0,0.0,0.0,0.1399176269769668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771489530801773,0.1771532893180847,-4.34351841249736e-06,0.0,0.0001419986074324,0.0,0.0,7.176640510559082,0.0,0.0,0.0,0.2825228571891784,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095701992511,-704.8419799804688,303.812255859375,0.5761356949806213,0.050000000745058,0.0456513911485672,292.4465637207031,297.1499938964844,293.1499938964844,0.1112503483891487,-2632.319091796875,304.11334228515625,0.8760457038879395,0.1775240302085876,0.1670460999011993,292.3074951171875,297.1499938964844,293.1499938964844,0.015211290679872,-588.4326782226562,304.1452331542969,0.5872620344161987,0.0564066655933856,0.0372628718614578,292.3334655761719,297.1499938964844,293.1499938964844,0.0517973154783248,-1500.85107421875,304.10894775390625,0.7294737696647644,0.102645069360733,0.0952783674001693,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599576681852,-2181.706787109375,298.9913330078125,0.5761356949806213,0.050000000745058,0.2280381619930267,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.11383056640625,1.0,0.1617746651172638,1.0,1.0,0.9922043085098268,1.0,-0.6879577040672302,0.2916500866413116,0.3963076472282409,0.1225713044404983,0.0,0.0,0.2553367912769317,21.151031494140625,25.0,-16.698583602905273,-5439.3330078125,50.87171173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08563232421875,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94140625,18000.0,0.0,0.0,0.140360340476036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179148718714714,0.1791530549526214,-4.347525646153372e-06,0.0,0.000142447912367,0.0,0.0,7.268779277801514,0.0,0.0,0.0,0.2828835546970367,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134908901527524,-711.1685180664062,303.9289245605469,0.579266369342804,0.050000000745058,0.0456345714628696,292.4767150878906,297.1499938964844,293.1499938964844,0.1138263195753097,-2680.9453125,304.1153259277344,0.8855865001678467,0.1805183589458465,0.1700667142868042,292.3221435546875,297.1499938964844,293.1499938964844,0.0197303518652915,-674.3031005859375,304.1378479003906,0.6199930906295776,0.0642095804214477,0.0427076928317546,292.3598022460937,297.1499938964844,293.1499938964844,0.0562386326491832,-1579.693603515625,304.1083374023437,0.744326114654541,0.10781741887331,0.1002642661333084,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003412120044,-2193.644287109375,299.0357666015625,0.579266369342804,0.050000000745058,0.2279541343450546,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097717285156,1.0,0.1628265380859375,1.0,1.0,0.992235004901886,1.0,-0.7039797306060791,0.2986729145050049,0.4053067862987518,0.1257031112909317,0.0,0.0,0.2581134438514709,20.84408950805664,25.0,-18.899572372436523,-5548.44580078125,52.67181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548522949219,304.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.1406239569187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810100674629211,0.1810144186019897,-4.351438292360399e-06,0.0,0.0001427154493285,0.0,0.0,7.35511589050293,0.0,0.0,0.0,0.283228725194931,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140281673520803,-723.1859741210938,304.1473693847656,0.5839492678642273,0.0507065504789352,0.0456306487321853,292.5364990234375,297.1499938964844,293.1499938964844,0.1182422935962677,-2763.824462890625,304.1195373535156,0.9006181955337524,0.1854496747255325,0.175009623169899,292.3646545410156,297.1499938964844,293.1499938964844,0.0295145995914936,-821.2532348632812,304.1257019042969,0.6653633713722229,0.0765861794352531,0.0519906356930732,292.41033935546875,297.1499938964844,293.1499938964844,0.0645052045583725,-1730.3548583984375,304.1084899902344,0.7715578675270081,0.1175857856869697,0.1096627786755561,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796177178621,-2218.028076171875,299.1112060546875,0.5838485956192017,0.050000000745058,0.2278347760438919,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650529503822326,1.0,1.0,0.9922963976860046,1.0,-0.7321850657463074,0.3110996186733246,0.4210854768753052,0.1311812996864318,0.0,0.0,0.266893059015274,20.459793090820312,25.0,-23.123506546020508,-5768.994140625,56.19824981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320739746094,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1408500224351883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864514350891113,0.1864558011293411,-4.3607565203274135e-06,0.0,0.000142944874824,0.0,0.0,7.605485916137695,0.0,0.0,0.0,0.2842098772525787,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140281673520803,-723.1859741210938,304.1473693847656,0.5839492678642273,0.0507065504789352,0.0456306487321853,292.5364990234375,297.1499938964844,293.1499938964844,0.1182422935962677,-2763.824462890625,304.1195373535156,0.9006181955337524,0.1854496747255325,0.175009623169899,292.3646545410156,297.1499938964844,293.1499938964844,0.0295145995914936,-821.2532348632812,304.1257019042969,0.6653633713722229,0.0765861794352531,0.0519906356930732,292.41033935546875,297.1499938964844,293.1499938964844,0.0645052045583725,-1730.3548583984375,304.1084899902344,0.7715578675270081,0.1175857856869697,0.1096627786755561,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796177178621,-2218.028076171875,299.1112060546875,0.5838485956192017,0.050000000745058,0.2278347760438919,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650529503822326,1.0,1.0,0.9922963976860046,1.0,-0.7321850657463074,0.3110996186733246,0.4210854768753052,0.1311812996864318,0.0,0.0,0.266893059015274,20.459793090820312,25.0,-23.123506546020508,-5768.994140625,56.19824981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320739746094,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1408500224351883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864514350891113,0.1864558011293411,-4.3607565203274135e-06,0.0,0.000142944874824,0.0,0.0,7.605485916137695,0.0,0.0,0.0,0.2842098772525787,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204990357160568,-884.2445068359375,304.13720703125,0.6342283487319946,0.0644644275307655,0.0558566153049469,292.59375,297.1499938964844,293.1499938964844,0.1217143163084983,-2828.3232421875,304.1239013671875,0.9193559288978576,0.1893757134675979,0.1788219362497329,292.41131591796875,297.1499938964844,293.1499938964844,0.0386830829083919,-940.8985595703124,304.1186218261719,0.7065932750701904,0.0870234295725822,0.0595157369971275,292.4581298828125,297.1499938964844,293.1499938964844,0.0719321817159652,-1869.8411865234373,304.1099548339844,0.8013505935668945,0.1266297101974487,0.1183482110500335,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450086697936,-2237.89013671875,299.1768798828125,0.5915834307670593,0.050000000745058,0.2276428788900375,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1676000654697418,1.0,1.0,0.9923577904701232,1.0,-0.7682546973228455,0.327129453420639,0.441125214099884,0.1380737423896789,0.0,0.0,0.2774752080440521,19.763999938964844,25.0,-27.958620071411133,-6026.85888671875,60.6718635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.1410721838474273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193798154592514,0.193802535533905,-4.374757281766506e-06,0.0,0.0001431703276466,0.0,0.0,7.949415683746338,0.0,0.0,0.0,0.2855644822120666,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204990357160568,-884.2445068359375,304.13720703125,0.6342283487319946,0.0644644275307655,0.0558566153049469,292.59375,297.1499938964844,293.1499938964844,0.1217143163084983,-2828.3232421875,304.1239013671875,0.9193559288978576,0.1893757134675979,0.1788219362497329,292.41131591796875,297.1499938964844,293.1499938964844,0.0386830829083919,-940.8985595703124,304.1186218261719,0.7065932750701904,0.0870234295725822,0.0595157369971275,292.4581298828125,297.1499938964844,293.1499938964844,0.0719321817159652,-1869.8411865234373,304.1099548339844,0.8013505935668945,0.1266297101974487,0.1183482110500335,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450086697936,-2237.89013671875,299.1768798828125,0.5915834307670593,0.050000000745058,0.2276428788900375,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1676000654697418,1.0,1.0,0.9923577904701232,1.0,-0.7682546973228455,0.327129453420639,0.441125214099884,0.1380737423896789,0.0,0.0,0.2774752080440521,19.763999938964844,25.0,-27.958620071411133,-6026.85888671875,60.6718635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.1410721838474273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193798154592514,0.193802535533905,-4.374757281766506e-06,0.0,0.0001431703276466,0.0,0.0,7.949415683746338,0.0,0.0,0.0,0.2855644822120666,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277751889079809,-1030.4552001953125,304.1295166015625,0.6735705137252808,0.0738159865140914,0.0649459287524223,292.6387023925781,297.1499938964844,293.1499938964844,0.1257269978523254,-2902.97265625,304.1258544921875,0.9385552406311036,0.1943366080522537,0.1831847876310348,292.4571228027344,297.1499938964844,293.1499938964844,0.0471521876752376,-1048.8934326171875,304.11505126953125,0.7380093932151794,0.096449963748455,0.0662435516715049,292.5032958984375,297.1499938964844,293.1499938964844,0.0787441655993461,-2000.8433837890625,304.1119689941406,0.8263745307922363,0.1349976956844329,0.1263912618160247,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037755899131,-2256.4404296875,299.2272033691406,0.5980057120323181,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.170404240489006,1.0,1.0,0.9925948977470398,1.0,-0.8019458055496216,0.3421936631202698,0.4597521424293518,0.1444930732250213,0.0,0.0,0.2920573949813843,19.270130157470703,25.0,-26.10343170166016,-6301.52099609375,65.37093353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65625,18000.0,0.0,0.0,0.1417878866195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041708976030349,0.2041752934455871,-4.394269126350992e-06,0.0,0.0001438966719433,0.0,0.0,8.441617012023926,0.0,0.0,0.0,0.287508100271225,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277751889079809,-1030.4552001953125,304.1295166015625,0.6735705137252808,0.0738159865140914,0.0649459287524223,292.6387023925781,297.1499938964844,293.1499938964844,0.1257269978523254,-2902.97265625,304.1258544921875,0.9385552406311036,0.1943366080522537,0.1831847876310348,292.4571228027344,297.1499938964844,293.1499938964844,0.0471521876752376,-1048.8934326171875,304.11505126953125,0.7380093932151794,0.096449963748455,0.0662435516715049,292.5032958984375,297.1499938964844,293.1499938964844,0.0787441655993461,-2000.8433837890625,304.1119689941406,0.8263745307922363,0.1349976956844329,0.1263912618160247,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037755899131,-2256.4404296875,299.2272033691406,0.5980057120323181,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.170404240489006,1.0,1.0,0.9925948977470398,1.0,-0.8019458055496216,0.3421936631202698,0.4597521424293518,0.1444930732250213,0.0,0.0,0.2920573949813843,19.270130157470703,25.0,-26.10343170166016,-6301.52099609375,65.37093353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65625,18000.0,0.0,0.0,0.1417878866195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041708976030349,0.2041752934455871,-4.394269126350992e-06,0.0,0.0001438966719433,0.0,0.0,8.441617012023926,0.0,0.0,0.0,0.287508100271225,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0347183123230934,-1144.75341796875,304.1248779296875,0.7050973773002625,0.0816321596503257,0.0722127258777618,292.676513671875,297.1499938964844,293.1499938964844,0.1300727128982544,-2983.12353515625,304.12664794921875,0.9559804797172546,0.1996128410100937,0.1881351917982101,292.5011291503906,297.1499938964844,293.1499938964844,0.0546981804072856,-1146.74267578125,304.1141967773437,0.7649357318878174,0.1050758212804794,0.0723901465535163,292.5460205078125,297.1499938964844,293.1499938964844,0.0848633721470832,-2119.96484375,304.1144714355469,0.8473602533340454,0.1427204608917236,0.1338222622871399,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484907150268,-2269.54443359375,299.2728576660156,0.6029588580131531,0.050000000745058,0.2273790091276168,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733549833297729,1.0,1.0,0.9928320050239564,1.0,-0.8327692151069641,0.3560514152050018,0.4767178297042846,0.1503599435091018,0.0,0.0,0.3066717684268951,18.96442222595215,25.0,-9.739163398742676,-6567.3740234375,70.17410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,305.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.740234375,18000.0,0.0,0.0,0.1433375030755996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160741835832595,0.2160786092281341,-4.420349796419032e-06,0.0,0.0001454693410778,0.0,0.0,9.024106979370115,0.0,0.0,0.0,0.2898406684398651,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0347183123230934,-1144.75341796875,304.1248779296875,0.7050973773002625,0.0816321596503257,0.0722127258777618,292.676513671875,297.1499938964844,293.1499938964844,0.1300727128982544,-2983.12353515625,304.12664794921875,0.9559804797172546,0.1996128410100937,0.1881351917982101,292.5011291503906,297.1499938964844,293.1499938964844,0.0546981804072856,-1146.74267578125,304.1141967773437,0.7649357318878174,0.1050758212804794,0.0723901465535163,292.5460205078125,297.1499938964844,293.1499938964844,0.0848633721470832,-2119.96484375,304.1144714355469,0.8473602533340454,0.1427204608917236,0.1338222622871399,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484907150268,-2269.54443359375,299.2728576660156,0.6029588580131531,0.050000000745058,0.2273790091276168,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733549833297729,1.0,1.0,0.9928320050239564,1.0,-0.8327692151069641,0.3560514152050018,0.4767178297042846,0.1503599435091018,0.0,0.0,0.3066717684268951,18.96442222595215,25.0,-9.739163398742676,-6567.3740234375,70.17410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,305.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.740234375,18000.0,0.0,0.0,0.1433375030755996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160741835832595,0.2160786092281341,-4.420349796419032e-06,0.0,0.0001454693410778,0.0,0.0,9.024106979370115,0.0,0.0,0.0,0.2898406684398651,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379020832479,-1197.05078125,304.1236572265625,0.7180413007736206,0.0852072387933731,0.075511410832405,292.6940612792969,297.1499938964844,293.1499938964844,0.1321900784969329,-3021.907958984375,304.1270446777344,0.9634145498275756,0.2021670341491699,0.1905731111764907,292.5223999023437,297.1499938964844,293.1499938964844,0.0581556186079978,-1192.4349365234375,304.1144104003906,0.7774778604507446,0.1091213226318359,0.0752720162272453,292.5664367675781,297.1499938964844,293.1499938964844,0.0877088382840156,-2175.62841796875,304.1157531738281,0.8570408225059509,0.1463552713394165,0.137320876121521,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664824701845,-2274.5869140625,299.29327392578125,0.6049600839614868,0.050000000745058,0.2273345589637756,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453491210937,1.0,0.1748630553483963,1.0,1.0,0.9929506182670592,1.0,-0.8472586870193481,0.3625865876674652,0.4846720993518829,0.1531250774860382,0.0,0.0,0.3136994838714599,18.8680477142334,25.0,-4.373142242431641,-6689.7333984375,72.60792541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74822998046875,305.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.375,18000.0,0.0,0.0,0.1444641351699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220191955566406,0.2220236212015152,-4.43434328190051e-06,0.0,0.000146612728713,0.0,0.0,9.321557998657228,0.0,0.0,0.0,0.2910461127758026,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409295447170734,-1246.424560546875,304.1229553222656,0.7289716005325317,0.0885941982269287,0.078633539378643,292.7109375,297.1499938964844,293.1499938964844,0.1342406421899795,-3059.312744140625,304.12750244140625,0.9699353575706482,0.2046280652284622,0.1929347962141037,292.5431213378906,297.1499938964844,293.1499938964844,0.0614247918128967,-1236.2132568359375,304.1149597167969,0.7892486453056335,0.1130006685853004,0.0780359506607055,292.5863037109375,297.1499938964844,293.1499938964844,0.0904339924454689,-2229.006103515625,304.11700439453125,0.8661819696426392,0.1498474329710006,0.1406832188367843,292.8546142578125,297.1499938964844,293.1499938964844,0.0063820774666965,-2278.88427734375,299.3115539550781,0.6066573262214661,0.050000000745058,0.2272972911596298,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0460510253906,1.0,0.1763820946216583,1.0,1.0,0.9931204915046692,1.0,-0.8611482381820679,0.3688606023788452,0.4922876358032226,0.155783399939537,0.0,0.0,0.3206106722354889,18.805639266967773,25.0,-0.5387543439865112,-6806.51123046875,75.05424499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,305.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.982421875,18000.0,0.0,0.0,0.145821988582611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280083298683166,0.2280127704143524,-4.448780600796454e-06,0.0,0.0001479907805332,0.0,0.0,9.625173568725586,0.0,0.0,0.0,0.2922804653644562,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465071871876716,-1337.4642333984375,304.1227111816406,0.7479889392852783,0.0948511958122253,0.0844002589583396,292.7430114746094,297.1499938964844,293.1499938964844,0.1380930840969085,-3129.159912109375,304.1285705566406,0.9804300665855408,0.2092372924089431,0.1973758339881897,292.5830078125,297.1499938964844,293.1499938964844,0.0674410685896873,-1318.24853515625,304.1166076660156,0.8100478053092957,0.1202793195843696,0.0832257643342018,292.6242980957031,297.1499938964844,293.1499938964844,0.0955521166324615,-2329.141845703125,304.1194763183594,0.8826826810836792,0.1564189195632934,0.1470150798559188,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057321287691,-2285.176025390625,299.34130859375,0.6091840267181396,0.050000000745058,0.2272423952817917,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794242113828659,1.0,1.0,0.9934602379798888,1.0,-0.8871620297431946,0.3806335628032684,0.5065284967422485,0.1607972681522369,0.0,0.0,0.3339144885540008,18.77291679382324,25.0,4.705913543701172,-7024.53759765625,79.95584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663757324219,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.7265625,18000.0,0.0,0.0,0.1491994261741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400398403406143,0.2400443255901336,-4.478979917621473e-06,0.0,0.0001514184405095,0.0,0.0,10.247880935668944,0.0,0.0,0.0,0.2948220074176788,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465071871876716,-1337.4642333984375,304.1227111816406,0.7479889392852783,0.0948511958122253,0.0844002589583396,292.7430114746094,297.1499938964844,293.1499938964844,0.1380930840969085,-3129.159912109375,304.1285705566406,0.9804300665855408,0.2092372924089431,0.1973758339881897,292.5830078125,297.1499938964844,293.1499938964844,0.0674410685896873,-1318.24853515625,304.1166076660156,0.8100478053092957,0.1202793195843696,0.0832257643342018,292.6242980957031,297.1499938964844,293.1499938964844,0.0955521166324615,-2329.141845703125,304.1194763183594,0.8826826810836792,0.1564189195632934,0.1470150798559188,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057321287691,-2285.176025390625,299.34130859375,0.6091840267181396,0.050000000745058,0.2272423952817917,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794242113828659,1.0,1.0,0.9934602379798888,1.0,-0.8871620297431946,0.3806335628032684,0.5065284967422485,0.1607972681522369,0.0,0.0,0.3339144885540008,18.77291679382324,25.0,4.705913543701172,-7024.53759765625,79.95584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663757324219,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.7265625,18000.0,0.0,0.0,0.1491994261741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400398403406143,0.2400443255901336,-4.478979917621473e-06,0.0,0.0001514184405095,0.0,0.0,10.247880935668944,0.0,0.0,0.0,0.2948220074176788,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514667145907878,-1419.3399658203125,304.1235656738281,0.7644489407539368,0.1004954949021339,0.0895993039011955,292.77313232421875,297.1499938964844,293.1499938964844,0.1416059136390686,-3192.37158203125,304.1298522949219,0.9881049990653992,0.2134363204240799,0.2014298439025879,292.62091064453125,297.1499938964844,293.1499938964844,0.0728358179330825,-1393.32275390625,304.1187438964844,0.8263029456138611,0.1269562095403671,0.087988905608654,292.6600952148437,297.1499938964844,293.1499938964844,0.1002735495567321,-2420.9697265625,304.12176513671875,0.8967084884643555,0.1624709665775299,0.152850404381752,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211222343146,-2288.980224609375,299.3630065917969,0.6106829643249512,0.050000000745058,0.2272100448608398,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824304610490799,1.0,1.0,0.9937999844551086,1.0,-0.9109492301940918,0.3914169073104858,0.519532322883606,0.1654403060674667,0.0,0.0,0.346338152885437,18.84375190734864,25.0,7.72511625289917,-7222.97021484375,84.82881927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533483266830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518815398216247,0.2518860399723053,-4.510448889050167e-06,0.0,0.0001556290662847,0.0,0.0,10.878576278686523,0.0,0.0,0.0,0.2974098324775696,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514667145907878,-1419.3399658203125,304.1235656738281,0.7644489407539368,0.1004954949021339,0.0895993039011955,292.77313232421875,297.1499938964844,293.1499938964844,0.1416059136390686,-3192.37158203125,304.1298522949219,0.9881049990653992,0.2134363204240799,0.2014298439025879,292.62091064453125,297.1499938964844,293.1499938964844,0.0728358179330825,-1393.32275390625,304.1187438964844,0.8263029456138611,0.1269562095403671,0.087988905608654,292.6600952148437,297.1499938964844,293.1499938964844,0.1002735495567321,-2420.9697265625,304.12176513671875,0.8967084884643555,0.1624709665775299,0.152850404381752,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211222343146,-2288.980224609375,299.3630065917969,0.6106829643249512,0.050000000745058,0.2272100448608398,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824304610490799,1.0,1.0,0.9937999844551086,1.0,-0.9109492301940918,0.3914169073104858,0.519532322883606,0.1654403060674667,0.0,0.0,0.346338152885437,18.84375190734864,25.0,7.72511625289917,-7222.97021484375,84.82881927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533483266830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518815398216247,0.2518860399723053,-4.510448889050167e-06,0.0,0.0001556290662847,0.0,0.0,10.878576278686523,0.0,0.0,0.0,0.2974098324775696,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558850206434726,-1493.3858642578125,304.1250305175781,0.7786099910736084,0.1056163683533668,0.0943128690123558,292.8013610839844,297.1499938964844,293.1499938964844,0.1448048502206802,-3249.5556640625,304.1312561035156,0.9936985373497008,0.2172608971595764,0.2051249891519546,292.6566467285156,297.1499938964844,293.1499938964844,0.0777115747332573,-1462.222900390625,304.1210327148437,0.8397793769836426,0.1331064254045486,0.0923728197813034,292.6937561035156,297.1499938964844,293.1499938964844,0.1046531870961189,-2505.345703125,304.1238708496094,0.908649742603302,0.1680583655834198,0.1582361459732055,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302613027393,-2290.940185546875,299.37847900390625,0.6113667488098145,0.050000000745058,0.2271951138973236,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853631734848022,1.0,1.0,0.9941607117652892,1.0,-0.932749330997467,0.40130615234375,0.531443178653717,0.1697634607553482,0.0,0.0,0.3577758967876434,18.9924373626709,25.0,9.577616691589355,-7404.970703125,89.63814544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649841308594,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.14453125,18000.0,0.0,0.0,0.1580946147441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633217573165893,0.2633263170719147,-4.542536316876067e-06,0.0,0.0001604459394002,0.0,0.0,11.505635261535645,0.0,0.0,0.0,0.2999929785728454,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558850206434726,-1493.3858642578125,304.1250305175781,0.7786099910736084,0.1056163683533668,0.0943128690123558,292.8013610839844,297.1499938964844,293.1499938964844,0.1448048502206802,-3249.5556640625,304.1312561035156,0.9936985373497008,0.2172608971595764,0.2051249891519546,292.6566467285156,297.1499938964844,293.1499938964844,0.0777115747332573,-1462.222900390625,304.1210327148437,0.8397793769836426,0.1331064254045486,0.0923728197813034,292.6937561035156,297.1499938964844,293.1499938964844,0.1046531870961189,-2505.345703125,304.1238708496094,0.908649742603302,0.1680583655834198,0.1582361459732055,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302613027393,-2290.940185546875,299.37847900390625,0.6113667488098145,0.050000000745058,0.2271951138973236,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853631734848022,1.0,1.0,0.9941607117652892,1.0,-0.932749330997467,0.40130615234375,0.531443178653717,0.1697634607553482,0.0,0.0,0.3577758967876434,18.9924373626709,25.0,9.577616691589355,-7404.970703125,89.63814544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649841308594,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.14453125,18000.0,0.0,0.0,0.1580946147441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633217573165893,0.2633263170719147,-4.542536316876067e-06,0.0,0.0001604459394002,0.0,0.0,11.505635261535645,0.0,0.0,0.0,0.2999929785728454,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598306506872177,-1560.542724609375,304.12677001953125,0.7898945808410645,0.110279694199562,0.0986038520932197,292.8273620605469,297.1499938964844,293.1499938964844,0.1470325887203216,-3288.475830078125,304.1339111328125,0.9961389303207396,0.2208156138658523,0.2076459527015686,292.690185546875,297.1499938964844,293.1499938964844,0.0821550711989402,-1525.683349609375,304.123291015625,0.8506971001625061,0.1387984603643417,0.0964270383119583,292.7251892089844,297.1499938964844,293.1499938964844,0.1087229177355766,-2583.02490234375,304.12579345703125,0.9185031056404114,0.1732329726219177,0.1632228642702102,292.95751953125,297.1499938964844,293.1499938964844,0.0064355349168181,-2291.7216796875,299.3896789550781,0.6108572483062744,0.050000000745058,0.2272053956985473,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881757080554962,1.0,1.0,0.9945213794708252,1.0,-0.9518406987190248,0.4099628031253814,0.5418779253959656,0.1736255586147308,0.0,0.0,0.3680538237094879,19.251951217651367,25.0,12.048115730285645,-7569.705078125,94.24738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319274902344,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.1632412075996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741172015666961,0.2741217911243438,-4.574508693622192e-06,0.0,0.000165669072885,0.0,0.0,12.114546775817873,0.0,0.0,0.0,0.3025082349777221,4.0,0.0,1.0
