time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598306506872177,-1560.542724609375,304.12677001953125,0.7898945808410645,0.110279694199562,0.0986038520932197,292.8273620605469,297.1499938964844,293.1499938964844,0.1470325887203216,-3288.475830078125,304.1339111328125,0.9961389303207396,0.2208156138658523,0.2076459527015686,292.690185546875,297.1499938964844,293.1499938964844,0.0821550711989402,-1525.683349609375,304.123291015625,0.8506971001625061,0.1387984603643417,0.0964270383119583,292.7251892089844,297.1499938964844,293.1499938964844,0.1087229177355766,-2583.02490234375,304.12579345703125,0.9185031056404114,0.1732329726219177,0.1632228642702102,292.95751953125,297.1499938964844,293.1499938964844,0.0064355349168181,-2291.7216796875,299.3896789550781,0.6108572483062744,0.050000000745058,0.2272053956985473,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881757080554962,1.0,1.0,0.9945213794708252,1.0,-0.9518406987190248,0.4099628031253814,0.5418779253959656,0.1736255586147308,0.0,0.0,0.3680538237094879,19.251951217651367,25.0,12.048115730285645,-7569.705078125,94.24738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319274902344,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.1632412075996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741172015666961,0.2741217911243438,-4.574508693622192e-06,0.0,0.000165669072885,0.0,0.0,12.114546775817873,0.0,0.0,0.0,0.3025082349777221,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616428889334201,-1591.713134765625,304.127685546875,0.7938664555549622,0.1124622970819473,0.1006141081452369,292.8382263183594,297.1499938964844,293.1499938964844,0.147002100944519,-3286.554443359375,304.1368408203125,0.994613528251648,0.2227623462677002,0.2075226902961731,292.70611572265625,297.1499938964844,293.1499938964844,0.0842318311333656,-1555.4840087890625,304.1243591308594,0.8546130657196045,0.1414961963891983,0.0983492508530616,292.7401123046875,297.1499938964844,293.1499938964844,0.1106409579515457,-2619.3701171875,304.126708984375,0.9216375946998596,0.1756837666034698,0.165586844086647,292.9688415527344,297.1499938964844,293.1499938964844,0.0064372066408395,-2291.687255859375,299.3948059082031,0.6096785664558411,0.050000000745058,0.2272301614284515,291.07489013671875,291.1499938964844,270.3067321777344,269.9414367675781,283.2196960449219,292.96710205078125,291.0767822265625,1.0,0.1894972026348114,1.0,1.0,0.9947017431259156,1.0,-0.9594045877456664,0.4134007692337036,0.5460038781166077,0.1751494109630584,0.0,0.0,0.3724859952926636,19.465988159179688,25.0,16.33576011657715,-7641.482421875,96.32028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,305.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.837890625,18000.0,0.0,0.0,0.1658900827169418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790842056274414,0.2790887951850891,-4.590076059685089e-06,0.0,0.0001683573500486,0.0,0.0,12.401300430297852,0.0,0.0,0.0,0.3036934733390808,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633516013622284,-1621.2794189453125,304.1286315917969,0.7972254753112793,0.1145528703927993,0.1025397852063179,292.8475341796875,297.1499938964844,293.1499938964844,0.1466554552316665,-3279.97900390625,304.1398620605469,0.992555856704712,0.2248846739530563,0.2072173953056335,292.7214660644531,297.1499938964844,293.1499938964844,0.0862152203917503,-1583.9896240234375,304.1254272460937,0.8579847812652588,0.144102931022644,0.1002062782645225,292.7545166015625,297.1499938964844,293.1499938964844,0.1124767512083053,-2653.98681640625,304.1275939941406,0.9241587519645692,0.1780492663383484,0.1678687632083892,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379209652543,-2291.22607421875,299.400146484375,0.6082635521888733,0.050000000745058,0.2272602021694183,291.08282470703125,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.0849304199219,1.0,0.1907601058483123,1.0,1.0,0.994877815246582,1.0,-0.9662846326828004,0.4165102839469909,0.5497743487358093,0.1765885055065155,0.0,0.0,0.3761698603630066,19.702211380004883,25.0,19.249134063720703,-7705.20166015625,98.32901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0307922363281,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.302734375,18000.0,0.0,0.0,0.1685412377119064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834329307079315,0.2834375500679016,-4.604631612892263e-06,0.0,0.0001710479264147,0.0,0.0,12.657119750976562,0.0,0.0,0.0,0.3047542870044708,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665233135223388,-1676.680419921875,304.1304626464844,0.8028285503387451,0.1184818372130394,0.1061583086848259,292.8614196777344,297.1499938964844,293.1499938964844,0.1452712118625641,-3254.46240234375,304.1455078125,0.9869939088821412,0.2297200411558151,0.2058175206184387,292.7505187988281,297.1499938964844,293.1499938964844,0.0899735018610954,-1638.116943359375,304.1273498535156,0.8637872338294983,0.1490683555603027,0.1037418097257614,292.78173828125,297.1499938964844,293.1499938964844,0.1159723177552223,-2719.556640625,304.1292419433594,0.9282181262969972,0.1825450807809829,0.1722046583890915,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383684657514,-2290.072021484375,299.40966796875,0.6052138805389404,0.050000000745058,0.2273259311914444,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1005859375,1.0,0.1931071132421493,1.0,1.0,0.995229959487915,1.0,-0.9783653616905212,0.4219826757907867,0.5563827157020569,0.1791007816791534,0.0,0.0,0.3819553256034851,20.18704605102539,25.0,21.09557342529297,-7813.74951171875,102.05271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97442626953125,305.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.357421875,18000.0,0.0,0.0,0.1737095266580581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903537452220917,0.2903583645820617,-4.629008799383882e-06,0.0,0.0001762930769473,0.0,0.0,13.072219848632812,0.0,0.0,0.0,0.3064852058887481,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665233135223388,-1676.680419921875,304.1304626464844,0.8028285503387451,0.1184818372130394,0.1061583086848259,292.8614196777344,297.1499938964844,293.1499938964844,0.1452712118625641,-3254.46240234375,304.1455078125,0.9869939088821412,0.2297200411558151,0.2058175206184387,292.7505187988281,297.1499938964844,293.1499938964844,0.0899735018610954,-1638.116943359375,304.1273498535156,0.8637872338294983,0.1490683555603027,0.1037418097257614,292.78173828125,297.1499938964844,293.1499938964844,0.1159723177552223,-2719.556640625,304.1292419433594,0.9282181262969972,0.1825450807809829,0.1722046583890915,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383684657514,-2290.072021484375,299.40966796875,0.6052138805389404,0.050000000745058,0.2273259311914444,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1005859375,1.0,0.1931071132421493,1.0,1.0,0.995229959487915,1.0,-0.9783653616905212,0.4219826757907867,0.5563827157020569,0.1791007816791534,0.0,0.0,0.3819553256034851,20.18704605102539,25.0,21.09557342529297,-7813.74951171875,102.05271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97442626953125,305.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.357421875,18000.0,0.0,0.0,0.1737095266580581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903537452220917,0.2903583645820617,-4.629008799383882e-06,0.0,0.0001762930769473,0.0,0.0,13.072219848632812,0.0,0.0,0.0,0.3064852058887481,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.06940957903862,-1727.6962890625,304.1321716308594,0.8094079494476318,0.1220986396074295,0.1094829812645912,292.8719482421875,297.1499938964844,293.1499938964844,0.145368292927742,-3254.30517578125,304.14666748046875,0.9852250218391418,0.234898179769516,0.2058778554201126,292.7774353027344,297.1499938964844,293.1499938964844,0.0934988111257553,-1688.9403076171875,304.1289978027344,0.8709458112716675,0.1537282466888427,0.1070532128214836,292.8070068359375,297.1499938964844,293.1499938964844,0.1192663833498954,-2780.99267578125,304.1306457519531,0.9341942071914672,0.1867484599351883,0.1762507557868957,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374185167253,-2288.75244140625,299.4171447753906,0.6037659049034119,0.050000000745058,0.227357417345047,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952891498804092,1.0,1.0,0.995582103729248,1.0,-0.9915533065795898,0.4279511272907257,0.5636022090911865,0.1818913072347641,0.0,0.0,0.386107325553894,20.503686904907227,25.0,16.147266387939453,-7916.20166015625,105.74837493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9667053222656,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.587890625,18000.0,0.0,0.0,0.1785189658403396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953686714172363,0.2953733205795288,-4.647363311960362e-06,0.0,0.0001811740658013,0.0,0.0,13.378658294677734,0.0,0.0,0.0,0.3077658712863922,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.06940957903862,-1727.6962890625,304.1321716308594,0.8094079494476318,0.1220986396074295,0.1094829812645912,292.8719482421875,297.1499938964844,293.1499938964844,0.145368292927742,-3254.30517578125,304.14666748046875,0.9852250218391418,0.234898179769516,0.2058778554201126,292.7774353027344,297.1499938964844,293.1499938964844,0.0934988111257553,-1688.9403076171875,304.1289978027344,0.8709458112716675,0.1537282466888427,0.1070532128214836,292.8070068359375,297.1499938964844,293.1499938964844,0.1192663833498954,-2780.99267578125,304.1306457519531,0.9341942071914672,0.1867484599351883,0.1762507557868957,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374185167253,-2288.75244140625,299.4171447753906,0.6037659049034119,0.050000000745058,0.227357417345047,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952891498804092,1.0,1.0,0.995582103729248,1.0,-0.9915533065795898,0.4279511272907257,0.5636022090911865,0.1818913072347641,0.0,0.0,0.386107325553894,20.503686904907227,25.0,16.147266387939453,-7916.20166015625,105.74837493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9667053222656,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.587890625,18000.0,0.0,0.0,0.1785189658403396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953686714172363,0.2953733205795288,-4.647363311960362e-06,0.0,0.0001811740658013,0.0,0.0,13.378658294677734,0.0,0.0,0.0,0.3077658712863922,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720714554190635,-1775.2833251953125,304.1336669921875,0.8156112432479858,0.1254291832447052,0.1125422716140747,292.8833923339844,297.1499938964844,293.1499938964844,0.1461682319641113,-3270.0751953125,304.1464233398437,0.9857610464096068,0.2396230101585388,0.2071020007133484,292.8023681640625,297.1499938964844,293.1499938964844,0.0968559086322784,-1737.3109130859375,304.1304016113281,0.8782296776771545,0.158108651638031,0.1101629063487052,292.8304138183594,297.1499938964844,293.1499938964844,0.1224180236458778,-2839.5380859375,304.1318359375,0.9404212832450868,0.1906847506761551,0.1800354421138763,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373281784355,-2288.201416015625,299.4212646484375,0.6029031276702881,0.050000000745058,0.2273761928081512,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973572671413421,1.0,1.0,0.9959004521369934,1.0,-1.0047367811203003,0.4339058399200439,0.5708309412002563,0.184747040271759,0.0,0.0,0.3898789286613464,20.755266189575195,25.0,10.70461654663086,-8021.87744140625,109.45247650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003967285156,305.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.890625,18000.0,0.0,0.0,0.1828583925962448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997110188007355,0.2997156977653503,-4.662241735786665e-06,0.0,0.0001855780137702,0.0,0.0,13.643898010253906,0.0,0.0,0.0,0.3088668882846832,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720714554190635,-1775.2833251953125,304.1336669921875,0.8156112432479858,0.1254291832447052,0.1125422716140747,292.8833923339844,297.1499938964844,293.1499938964844,0.1461682319641113,-3270.0751953125,304.1464233398437,0.9857610464096068,0.2396230101585388,0.2071020007133484,292.8023681640625,297.1499938964844,293.1499938964844,0.0968559086322784,-1737.3109130859375,304.1304016113281,0.8782296776771545,0.158108651638031,0.1101629063487052,292.8304138183594,297.1499938964844,293.1499938964844,0.1224180236458778,-2839.5380859375,304.1318359375,0.9404212832450868,0.1906847506761551,0.1800354421138763,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373281784355,-2288.201416015625,299.4212646484375,0.6029031276702881,0.050000000745058,0.2273761928081512,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973572671413421,1.0,1.0,0.9959004521369934,1.0,-1.0047367811203003,0.4339058399200439,0.5708309412002563,0.184747040271759,0.0,0.0,0.3898789286613464,20.755266189575195,25.0,10.70461654663086,-8021.87744140625,109.45247650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003967285156,305.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.890625,18000.0,0.0,0.0,0.1828583925962448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997110188007355,0.2997156977653503,-4.662241735786665e-06,0.0,0.0001855780137702,0.0,0.0,13.643898010253906,0.0,0.0,0.0,0.3088668882846832,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.074488565325737,-1818.828857421875,304.13507080078125,0.8210405707359314,0.1284842640161514,0.1153522357344627,292.8953552246094,297.1499938964844,293.1499938964844,0.1470484286546707,-3285.7666015625,304.1461486816406,0.9862369894981384,0.2439529746770858,0.208211600780487,292.82550048828125,297.1499938964844,293.1499938964844,0.1000126302242279,-1782.5792236328125,304.1316833496094,0.8850038051605225,0.1622196733951568,0.113083116710186,292.8522033691406,297.1499938964844,293.1499938964844,0.1253721266984939,-2894.09326171875,304.1329650878906,0.9460870623588562,0.1943663209676742,0.1835770905017852,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360154792666,-2287.273681640625,299.42437744140625,0.6021201014518738,0.050000000745058,0.2273932844400406,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.199311688542366,1.0,1.0,0.9962188005447388,1.0,-1.0172176361083984,0.4395319819450378,0.5776856541633606,0.1875087171792984,0.0,0.0,0.3927516341209411,20.992595672607425,25.0,9.594717025756836,-8124.8359375,113.00833892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0655517578125,305.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.92578125,18000.0,0.0,0.0,0.1866826266050338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032901287078857,0.3032948076725006,-4.675199306802824e-06,0.0,0.000189459125977,0.0,0.0,13.866230010986328,0.0,0.0,0.0,0.3097869455814361,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.074488565325737,-1818.828857421875,304.13507080078125,0.8210405707359314,0.1284842640161514,0.1153522357344627,292.8953552246094,297.1499938964844,293.1499938964844,0.1470484286546707,-3285.7666015625,304.1461486816406,0.9862369894981384,0.2439529746770858,0.208211600780487,292.82550048828125,297.1499938964844,293.1499938964844,0.1000126302242279,-1782.5792236328125,304.1316833496094,0.8850038051605225,0.1622196733951568,0.113083116710186,292.8522033691406,297.1499938964844,293.1499938964844,0.1253721266984939,-2894.09326171875,304.1329650878906,0.9460870623588562,0.1943663209676742,0.1835770905017852,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360154792666,-2287.273681640625,299.42437744140625,0.6021201014518738,0.050000000745058,0.2273932844400406,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.199311688542366,1.0,1.0,0.9962188005447388,1.0,-1.0172176361083984,0.4395319819450378,0.5776856541633606,0.1875087171792984,0.0,0.0,0.3927516341209411,20.992595672607425,25.0,9.594717025756836,-8124.8359375,113.00833892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0655517578125,305.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.92578125,18000.0,0.0,0.0,0.1866826266050338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032901287078857,0.3032948076725006,-4.675199306802824e-06,0.0,0.000189459125977,0.0,0.0,13.866230010986328,0.0,0.0,0.0,0.3097869455814361,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756110548973083,-1839.152587890625,304.1357421875,0.823483943939209,0.1299105733633041,0.1166654601693153,292.9013671875,297.1499938964844,293.1499938964844,0.1474883109331131,-3293.595703125,304.14605712890625,0.9864701628684998,0.2459971457719802,0.2087633609771728,292.83648681640625,297.1499938964844,293.1499938964844,0.1015207022428512,-1804.104736328125,304.1322631835937,0.8881655335426331,0.1641756445169448,0.114473171532154,292.86248779296875,297.1499938964844,293.1499938964844,0.1267787516117096,-2919.967529296875,304.1335144042969,0.948673129081726,0.1961135864257812,0.1852587312459945,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349132589995,-2286.696044921875,299.4254150390625,0.6017303466796875,0.050000000745058,0.2274018377065658,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533447265625,291.12921142578125,1.0,0.2002464681863784,1.0,1.0,0.9963779449462892,1.0,-1.0231531858444214,0.4422036707401275,0.5809495449066162,0.1888422816991806,0.0,0.0,0.3938594162464142,21.108627319335938,25.0,9.16223430633545,-8173.45458984375,114.7322769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1076354980469,305.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8203125,18000.0,0.0,0.0,0.188388779759407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046968579292297,0.3047015368938446,-4.680541678681038e-06,0.0,0.00019119065837,0.0,0.0,13.95476531982422,0.0,0.0,0.0,0.3101550340652466,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766792371869087,-1858.5496826171875,304.13641357421875,0.8257659673690796,0.1312709897756576,0.1179190501570701,292.9073486328125,297.1499938964844,293.1499938964844,0.1479294449090957,-3301.44189453125,304.1459655761719,0.9867003560066224,0.2479694634675979,0.2093134075403213,292.8470764160156,297.1499938964844,293.1499938964844,0.1029836609959602,-1824.9207763671875,304.1328125,0.8911805748939514,0.1660664677619934,0.1158174574375152,292.8724670410156,297.1499938964844,293.1499938964844,0.1281402856111526,-2944.95166015625,304.134033203125,0.951102375984192,0.1977998465299606,0.186882346868515,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335535280406,-2286.061767578125,299.42608642578125,0.6013416051864624,0.050000000745058,0.2274103909730911,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011535465717315,1.0,1.0,0.9965551495552064,1.0,-1.028890609741211,0.4447831511497497,0.5841074585914612,0.190143421292305,0.0,0.0,0.3947766125202179,21.22291755676269,43.0,8.747573852539062,-8220.236328125,116.41938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1548767089844,305.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.1899537593126297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058811128139496,0.3058857917785644,-4.685122348746518e-06,0.0,0.0001927789271576,0.0,0.0,14.029738426208496,0.0,0.0,0.0,0.3104669451713562,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788415372371673,-1898.3265380859373,304.1372985839844,0.8128766417503357,0.1337376832962036,0.1202867329120636,292.9359741210937,297.1499938964844,293.1499938964844,0.1683987379074096,-3671.030029296875,304.112060546875,0.996578335762024,0.2484007477760315,0.2331885993480682,292.86749267578125,297.1499938964844,293.1499938964844,0.1060028821229934,-1867.9986572265625,304.13348388671875,0.8767659664154053,0.1695983409881591,0.1183999478816986,292.89166259765625,297.1499938964844,293.1499938964844,0.1310071051120758,-2997.8544921875,304.1345520019531,0.932054877281189,0.2009373009204864,0.1899987608194351,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448346383869,-2290.861572265625,299.4180603027344,0.5859311819076538,0.050000000745058,0.2277745604515075,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106964886188507,1.0,1.0,0.9969094395637512,1.0,-1.0674707889556885,0.4621808230876922,0.6052899956703186,0.1990056931972503,0.0,0.0,0.3992626667022705,23.6372013092041,46.0,-31.93560791015625,-8419.541015625,131.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493896484375,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.994140625,18000.0,0.0,0.0,0.1927929073572158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091753721237182,0.3091800510883331,-4.693629307439551e-06,0.0,0.0001956602936843,0.0,0.0,14.227432250976562,0.0,0.0,0.0,0.3113091588020324,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788415372371673,-1898.3265380859373,304.1372985839844,0.8128766417503357,0.1337376832962036,0.1202867329120636,292.9359741210937,297.1499938964844,293.1499938964844,0.1683987379074096,-3671.030029296875,304.112060546875,0.996578335762024,0.2484007477760315,0.2331885993480682,292.86749267578125,297.1499938964844,293.1499938964844,0.1060028821229934,-1867.9986572265625,304.13348388671875,0.8767659664154053,0.1695983409881591,0.1183999478816986,292.89166259765625,297.1499938964844,293.1499938964844,0.1310071051120758,-2997.8544921875,304.1345520019531,0.932054877281189,0.2009373009204864,0.1899987608194351,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448346383869,-2290.861572265625,299.4180603027344,0.5859311819076538,0.050000000745058,0.2277745604515075,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106964886188507,1.0,1.0,0.9969094395637512,1.0,-1.0674707889556885,0.4621808230876922,0.6052899956703186,0.1990056931972503,0.0,0.0,0.3992626667022705,23.6372013092041,46.0,-31.93560791015625,-8419.541015625,131.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493896484375,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.994140625,18000.0,0.0,0.0,0.1927929073572158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091753721237182,0.3091800510883331,-4.693629307439551e-06,0.0,0.0001956602936843,0.0,0.0,14.227432250976562,0.0,0.0,0.0,0.3113091588020324,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.080864779651165,-1935.7095947265625,304.1382141113281,0.7814077138900757,0.1359472572803497,0.1225012093782424,292.9783630371094,297.1499938964844,293.1499938964844,0.1691618412733078,-3680.12548828125,304.1241760253906,0.95695823431015,0.2451744228601455,0.2331407815217971,292.8866271972656,297.1499938964844,293.1499938964844,0.1089158505201339,-1909.2923583984373,304.1341857910156,0.8445435166358948,0.1728769838809967,0.1208667978644371,292.9095458984375,297.1499938964844,293.1499938964844,0.1337805986404419,-3048.75341796875,304.1351318359375,0.8922291398048401,0.2038541883230209,0.1929858773946762,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748637378215,-2301.229736328125,299.4042053222656,0.5556977391242981,0.050000000745058,0.2286373823881149,291.0982666015625,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025085449219,1.0,0.2193053960800171,1.0,1.0,0.9972637891769408,1.0,-1.077849507331848,0.4667564332485199,0.6110930442810059,0.2016943246126175,0.0,0.0,0.4086574018001556,28.38003921508789,49.0,3.848197937011719,-8606.8154296875,144.8188934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085021972656,305.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.21484375,18000.0,0.0,0.0,0.1956761926412582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206755816936493,0.3206802904605865,-4.724953669210663e-06,0.0,0.000198586465558,0.0,0.0,14.932069778442385,0.0,0.0,0.0,0.3141146600246429,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.080864779651165,-1935.7095947265625,304.1382141113281,0.7814077138900757,0.1359472572803497,0.1225012093782424,292.9783630371094,297.1499938964844,293.1499938964844,0.1691618412733078,-3680.12548828125,304.1241760253906,0.95695823431015,0.2451744228601455,0.2331407815217971,292.8866271972656,297.1499938964844,293.1499938964844,0.1089158505201339,-1909.2923583984373,304.1341857910156,0.8445435166358948,0.1728769838809967,0.1208667978644371,292.9095458984375,297.1499938964844,293.1499938964844,0.1337805986404419,-3048.75341796875,304.1351318359375,0.8922291398048401,0.2038541883230209,0.1929858773946762,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748637378215,-2301.229736328125,299.4042053222656,0.5556977391242981,0.050000000745058,0.2286373823881149,291.0982666015625,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025085449219,1.0,0.2193053960800171,1.0,1.0,0.9972637891769408,1.0,-1.077849507331848,0.4667564332485199,0.6110930442810059,0.2016943246126175,0.0,0.0,0.4086574018001556,28.38003921508789,49.0,3.848197937011719,-8606.8154296875,144.8188934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085021972656,305.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.21484375,18000.0,0.0,0.0,0.1956761926412582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206755816936493,0.3206802904605865,-4.724953669210663e-06,0.0,0.000198586465558,0.0,0.0,14.932069778442385,0.0,0.0,0.0,0.3141146600246429,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823282524943351,-1962.21142578125,304.1396789550781,0.7594965100288391,0.1378433406352996,0.1244342476129531,293.0018310546875,297.1499938964844,293.1499938964844,0.1683665663003921,-3663.69775390625,304.1338806152344,0.9201253652572632,0.2447458952665329,0.2324356734752655,292.9049377441406,297.1499938964844,293.1499938964844,0.11118845641613,-1940.7735595703125,304.1356506347656,0.8231725096702576,0.1758366525173187,0.1231130436062812,292.9266357421875,297.1499938964844,293.1499938964844,0.1358300596475601,-3085.373291015625,304.1366577148437,0.8664523959159851,0.2064818143844604,0.1957058757543563,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817098900675,-2301.414306640625,299.4052734375,0.5338694453239441,0.050000000745058,0.2294515669345855,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271769344806671,1.0,1.0,0.9977902173995972,1.0,-1.0862609148025513,0.4705119729042053,0.6157488822937012,0.2037376314401626,0.0,0.0,0.4093500673770904,32.834312438964844,52.0,20.15211677551269,-8679.8388671875,156.95347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603820800781,305.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.955078125,18000.0,0.0,0.0,0.1984254717826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323260486125946,0.3232652544975281,-4.745164915220812e-06,0.0,0.000201376635232,0.0,0.0,15.13120460510254,0.0,0.0,0.0,0.3149828612804413,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823282524943351,-1962.21142578125,304.1396789550781,0.7594965100288391,0.1378433406352996,0.1244342476129531,293.0018310546875,297.1499938964844,293.1499938964844,0.1683665663003921,-3663.69775390625,304.1338806152344,0.9201253652572632,0.2447458952665329,0.2324356734752655,292.9049377441406,297.1499938964844,293.1499938964844,0.11118845641613,-1940.7735595703125,304.1356506347656,0.8231725096702576,0.1758366525173187,0.1231130436062812,292.9266357421875,297.1499938964844,293.1499938964844,0.1358300596475601,-3085.373291015625,304.1366577148437,0.8664523959159851,0.2064818143844604,0.1957058757543563,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817098900675,-2301.414306640625,299.4052734375,0.5338694453239441,0.050000000745058,0.2294515669345855,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271769344806671,1.0,1.0,0.9977902173995972,1.0,-1.0862609148025513,0.4705119729042053,0.6157488822937012,0.2037376314401626,0.0,0.0,0.4093500673770904,32.834312438964844,52.0,20.15211677551269,-8679.8388671875,156.95347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603820800781,305.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.955078125,18000.0,0.0,0.0,0.1984254717826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323260486125946,0.3232652544975281,-4.745164915220812e-06,0.0,0.000201376635232,0.0,0.0,15.13120460510254,0.0,0.0,0.0,0.3149828612804413,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837170332670211,-1987.6942138671875,304.14080810546875,0.7436965703964233,0.1394973993301391,0.1261244267225265,293.018310546875,297.1499938964844,293.1499938964844,0.168742835521698,-3669.048095703125,304.1385498046875,0.8948567509651184,0.245148479938507,0.2328500896692276,292.92218017578125,297.1499938964844,293.1499938964844,0.1134282499551773,-1971.923828125,304.1366882324219,0.8068662881851196,0.1785441040992736,0.1251634061336517,292.9427490234375,297.1499938964844,293.1499938964844,0.1378910839557647,-3122.486083984375,304.1376647949219,0.8478557467460632,0.2088729292154312,0.19817815721035,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925467595458,-2304.31640625,299.3973083496094,0.5179821252822876,0.050000000745058,0.2302163541316986,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344696521759033,1.0,1.0,0.9983166456222534,1.0,-1.0951333045959473,0.4744724333286285,0.6206609010696411,0.2059133201837539,0.0,0.0,0.4105706810951233,37.03206253051758,40.0,14.791881561279297,-8747.9462890625,168.85166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43145751953125,305.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.64453125,18000.0,0.0,0.0,0.2007351666688919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248064517974853,0.3248112201690674,-4.751987489726162e-06,0.0,0.0002037206722889,0.0,0.0,15.235475540161133,0.0,0.0,0.0,0.3154269754886627,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837170332670211,-1987.6942138671875,304.14080810546875,0.7436965703964233,0.1394973993301391,0.1261244267225265,293.018310546875,297.1499938964844,293.1499938964844,0.168742835521698,-3669.048095703125,304.1385498046875,0.8948567509651184,0.245148479938507,0.2328500896692276,292.92218017578125,297.1499938964844,293.1499938964844,0.1134282499551773,-1971.923828125,304.1366882324219,0.8068662881851196,0.1785441040992736,0.1251634061336517,292.9427490234375,297.1499938964844,293.1499938964844,0.1378910839557647,-3122.486083984375,304.1376647949219,0.8478557467460632,0.2088729292154312,0.19817815721035,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925467595458,-2304.31640625,299.3973083496094,0.5179821252822876,0.050000000745058,0.2302163541316986,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344696521759033,1.0,1.0,0.9983166456222534,1.0,-1.0951333045959473,0.4744724333286285,0.6206609010696411,0.2059133201837539,0.0,0.0,0.4105706810951233,37.03206253051758,40.0,14.791881561279297,-8747.9462890625,168.85166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43145751953125,305.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.64453125,18000.0,0.0,0.0,0.2007351666688919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248064517974853,0.3248112201690674,-4.751987489726162e-06,0.0,0.0002037206722889,0.0,0.0,15.235475540161133,0.0,0.0,0.0,0.3154269754886627,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843066051602363,-1998.5010986328125,304.14141845703125,0.7421736121177673,0.1402527838945388,0.1268478631973266,293.0253295898437,297.1499938964844,293.1499938964844,0.1689769625663757,-3672.666748046875,304.14019775390625,0.891471266746521,0.2454362362623214,0.2331306487321853,292.9303894042969,297.1499938964844,293.1499938964844,0.1144413575530052,-1985.9493408203125,304.13726806640625,0.805536150932312,0.1798217445611953,0.1260913759469986,292.95037841796875,297.1499938964844,293.1499938964844,0.1388130784034729,-3139.015380859375,304.13824462890625,0.8460505604743958,0.2099962383508682,0.1992870271205902,293.1121826171875,297.1499938964844,293.1499938964844,0.0064892875961959,-2303.14794921875,299.3929748535156,0.515644907951355,0.050000000745058,0.230346217751503,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356226444244384,1.0,1.0,0.9985799193382264,1.0,-1.0989396572113037,0.4761683344841003,0.6227713227272034,0.2068560272455215,0.0,0.0,0.4107453823089599,37.775367736816406,40.0,13.526338577270508,-8777.11328125,171.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4715881347656,306.0230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.2017310857772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252406120300293,0.3252453804016113,-4.7543871914967895e-06,0.0,0.0002047314046649,0.0,0.0,15.266250610351562,0.0,0.0,0.0,0.3155541121959686,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848383978009224,-2008.248779296875,304.1419982910156,0.7445124387741089,0.1409757882356643,0.12750144302845,293.0318298339844,297.1499938964844,293.1499938964844,0.1691970825195312,-3676.108642578125,304.1415710449219,0.893314003944397,0.2457396835088729,0.233399212360382,292.938232421875,297.1499938964844,293.1499938964844,0.1153941676020622,-1999.1116943359373,304.1378479003906,0.808729887008667,0.1810621917247772,0.1269619613885879,292.9577331542969,297.1499938964844,293.1499938964844,0.1396737247705459,-3154.4150390625,304.1387939453125,0.8487728238105774,0.2110837548971176,0.2003198266029358,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799743704497,-2300.179443359375,299.3883972167969,0.5165688991546631,0.050000000745058,0.2302940934896469,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354995459318161,1.0,1.0,0.9987809658050536,1.0,-1.1022688150405884,0.4776530265808105,0.6246157884597778,0.2076819688081741,0.0,0.0,0.4106757342815399,37.54113006591797,28.0,12.28441333770752,-8801.5478515625,172.2284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51470947265625,306.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.2026137411594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253425061702728,0.3253472447395324,-4.755650024890201e-06,0.0,0.0002056271914625,0.0,0.0,15.27553939819336,0.0,0.0,0.0,0.3155954778194427,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857714265584945,-2025.36181640625,304.1430969238281,0.7586560845375061,0.1423324048519134,0.1286458522081375,293.04364013671875,297.1499938964844,293.1499938964844,0.1695731878280639,-3682.032958984375,304.14373779296875,0.9095324873924256,0.2463369071483612,0.2338619530200958,292.95294189453125,297.1499938964844,293.1499938964844,0.1171633154153823,-2023.4930419921875,304.1389465332031,0.8248904347419739,0.1834431588649749,0.1285683959722519,292.9714660644531,297.1499938964844,293.1499938964844,0.1412576735019683,-3182.705810546875,304.139892578125,0.865304708480835,0.213164135813713,0.2022077441215515,293.12548828125,297.1499938964844,293.1499938964844,0.0064485375769436,-2290.46728515625,299.3785705566406,0.5263116955757141,0.050000000745058,0.2297916263341903,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320148944854736,1.0,1.0,0.9991831183433532,1.0,-1.1077895164489746,0.4801129102706909,0.6276766657829285,0.2090556621551513,0.0,0.0,0.4099701941013336,34.9323616027832,25.0,9.769538879394531,-8839.49609375,168.20858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,306.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.2040257155895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247742652893066,0.3247790336608886,-4.755116606247611e-06,0.0,0.0002070601622108,0.0,0.0,15.242931365966797,0.0,0.0,0.0,0.3154686391353607,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857714265584945,-2025.36181640625,304.1430969238281,0.7586560845375061,0.1423324048519134,0.1286458522081375,293.04364013671875,297.1499938964844,293.1499938964844,0.1695731878280639,-3682.032958984375,304.14373779296875,0.9095324873924256,0.2463369071483612,0.2338619530200958,292.95294189453125,297.1499938964844,293.1499938964844,0.1171633154153823,-2023.4930419921875,304.1389465332031,0.8248904347419739,0.1834431588649749,0.1285683959722519,292.9714660644531,297.1499938964844,293.1499938964844,0.1412576735019683,-3182.705810546875,304.139892578125,0.865304708480835,0.213164135813713,0.2022077441215515,293.12548828125,297.1499938964844,293.1499938964844,0.0064485375769436,-2290.46728515625,299.3785705566406,0.5263116955757141,0.050000000745058,0.2297916263341903,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320148944854736,1.0,1.0,0.9991831183433532,1.0,-1.1077895164489746,0.4801129102706909,0.6276766657829285,0.2090556621551513,0.0,0.0,0.4099701941013336,34.9323616027832,25.0,9.769538879394531,-8839.49609375,168.20858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,306.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.2040257155895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247742652893066,0.3247790336608886,-4.755116606247611e-06,0.0,0.0002070601622108,0.0,0.0,15.242931365966797,0.0,0.0,0.0,0.3154686391353607,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866183787584304,-2040.9442138671875,304.1439819335937,0.7756972908973694,0.1435657143592834,0.1296760439872741,293.0542907714844,297.1499938964844,293.1499938964844,0.1699135899543762,-3687.52001953125,304.1452331542969,0.930838108062744,0.2468714416027069,0.2342723608016967,292.96649169921875,297.1499938964844,293.1499938964844,0.1188403740525245,-2046.5684814453125,304.13983154296875,0.8431894779205322,0.1856835186481475,0.1300750970840454,292.9841613769531,297.1499938964844,293.1499938964844,0.1427540928125381,-3209.42626953125,304.1407775878906,0.8851878046989441,0.2151137888431549,0.2039691060781479,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166034571826,-2280.744873046875,299.3677673339844,0.5385039448738098,0.050000000745058,0.2292590290307998,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.228537917137146,1.0,1.0,0.9995852708816528,1.0,-1.1128019094467163,0.4823473691940307,0.6304545998573303,0.2103013098239898,0.0,0.0,0.4087340831756592,32.15620040893555,25.0,6.610866069793701,-8868.490234375,163.61277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7112731933594,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.595703125,18000.0,0.0,0.0,0.2049644142389297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234450221061706,0.3234497904777527,-4.751396318170009e-06,0.0,0.0002080128178931,0.0,0.0,15.159513473510742,0.0,0.0,0.0,0.3151327073574066,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866183787584304,-2040.9442138671875,304.1439819335937,0.7756972908973694,0.1435657143592834,0.1296760439872741,293.0542907714844,297.1499938964844,293.1499938964844,0.1699135899543762,-3687.52001953125,304.1452331542969,0.930838108062744,0.2468714416027069,0.2342723608016967,292.96649169921875,297.1499938964844,293.1499938964844,0.1188403740525245,-2046.5684814453125,304.13983154296875,0.8431894779205322,0.1856835186481475,0.1300750970840454,292.9841613769531,297.1499938964844,293.1499938964844,0.1427540928125381,-3209.42626953125,304.1407775878906,0.8851878046989441,0.2151137888431549,0.2039691060781479,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166034571826,-2280.744873046875,299.3677673339844,0.5385039448738098,0.050000000745058,0.2292590290307998,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.228537917137146,1.0,1.0,0.9995852708816528,1.0,-1.1128019094467163,0.4823473691940307,0.6304545998573303,0.2103013098239898,0.0,0.0,0.4087340831756592,32.15620040893555,25.0,6.610866069793701,-8868.490234375,163.61277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7112731933594,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.595703125,18000.0,0.0,0.0,0.2049644142389297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234450221061706,0.3234497904777527,-4.751396318170009e-06,0.0,0.0002080128178931,0.0,0.0,15.159513473510742,0.0,0.0,0.0,0.3151327073574066,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873324871063232,-2054.099853515625,304.1448059082031,0.7902280688285828,0.1445098668336868,0.1305308640003204,293.0648803710937,297.1499938964844,293.1499938964844,0.1701483279466629,-3691.279541015625,304.1464538574219,0.9483921527862548,0.2471531182527542,0.2345385998487472,292.97998046875,297.1499938964844,293.1499938964844,0.1203658208250999,-2067.50732421875,304.14068603515625,0.8591575026512146,0.1875983476638794,0.1314246356487274,292.996826171875,297.1499938964844,293.1499938964844,0.1441041678190231,-3233.49462890625,304.1416015625,0.9021743535995485,0.2167482823133468,0.2055282890796661,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864793628454,-2271.80615234375,299.3531799316406,0.5488830208778381,0.050000000745058,0.2288682907819748,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260665744543075,0.9997789859771729,0.9997789859771729,0.9997511506080629,1.0,-1.1171702146530151,0.4842948019504547,0.6328754425048828,0.2113932520151138,0.0,0.0,0.4073216617107391,30.12914657592773,25.0,4.1103129386901855,-8891.7001953125,160.4485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.2054618448019027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218123912811279,0.3218171298503876,-4.745993010146776e-06,0.0,0.0002085176529362,0.0,0.0,15.054916381835938,0.0,0.0,0.0,0.314706802368164,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873324871063232,-2054.099853515625,304.1448059082031,0.7902280688285828,0.1445098668336868,0.1305308640003204,293.0648803710937,297.1499938964844,293.1499938964844,0.1701483279466629,-3691.279541015625,304.1464538574219,0.9483921527862548,0.2471531182527542,0.2345385998487472,292.97998046875,297.1499938964844,293.1499938964844,0.1203658208250999,-2067.50732421875,304.14068603515625,0.8591575026512146,0.1875983476638794,0.1314246356487274,292.996826171875,297.1499938964844,293.1499938964844,0.1441041678190231,-3233.49462890625,304.1416015625,0.9021743535995485,0.2167482823133468,0.2055282890796661,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864793628454,-2271.80615234375,299.3531799316406,0.5488830208778381,0.050000000745058,0.2288682907819748,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260665744543075,0.9997789859771729,0.9997789859771729,0.9997511506080629,1.0,-1.1171702146530151,0.4842948019504547,0.6328754425048828,0.2113932520151138,0.0,0.0,0.4073216617107391,30.12914657592773,25.0,4.1103129386901855,-8891.7001953125,160.4485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.2054618448019027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218123912811279,0.3218171298503876,-4.745993010146776e-06,0.0,0.0002085176529362,0.0,0.0,15.054916381835938,0.0,0.0,0.0,0.314706802368164,4.0,0.0,1.0
