time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878051370382309,-2062.752685546875,304.145751953125,0.8014364242553711,0.1451331824064254,0.1310985684394836,293.0756530761719,297.1499938964844,293.1499938964844,0.1701239943504333,-3690.548095703125,304.1476745605469,0.9609667658805848,0.2471252828836441,0.2345190197229385,292.9936828613281,297.1499938964844,293.1499938964844,0.1215976551175117,-2084.322021484375,304.1417541503906,0.8721108436584473,0.1891281902790069,0.1325104087591171,293.009765625,297.1499938964844,293.1499938964844,0.1451544016599655,-3252.09423828125,304.14263916015625,0.9163089394569396,0.2180037945508957,0.2067369073629379,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553182408213,-2262.644287109375,299.3334350585937,0.557038426399231,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242810130119323,0.9995580315589904,0.9995580315589904,0.9999170303344728,1.0,-1.1202514171600342,0.4856648743152618,0.63458651304245,0.2121652215719223,0.0,0.0,0.4055898487567901,28.69817543029785,25.0,3.6133065223693848,-8905.3916015625,158.19773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.580078125,18000.0,0.0,0.0,0.2055645883083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198726773262024,0.319877415895462,-4.739612904813839e-06,0.0,0.0002086219174088,0.0,0.0,14.931212425231934,0.0,0.0,0.0,0.3142006397247314,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878051370382309,-2062.752685546875,304.145751953125,0.8014364242553711,0.1451331824064254,0.1310985684394836,293.0756530761719,297.1499938964844,293.1499938964844,0.1701239943504333,-3690.548095703125,304.1476745605469,0.9609667658805848,0.2471252828836441,0.2345190197229385,292.9936828613281,297.1499938964844,293.1499938964844,0.1215976551175117,-2084.322021484375,304.1417541503906,0.8721108436584473,0.1891281902790069,0.1325104087591171,293.009765625,297.1499938964844,293.1499938964844,0.1451544016599655,-3252.09423828125,304.14263916015625,0.9163089394569396,0.2180037945508957,0.2067369073629379,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553182408213,-2262.644287109375,299.3334350585937,0.557038426399231,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242810130119323,0.9995580315589904,0.9995580315589904,0.9999170303344728,1.0,-1.1202514171600342,0.4856648743152618,0.63458651304245,0.2121652215719223,0.0,0.0,0.4055898487567901,28.69817543029785,25.0,3.6133065223693848,-8905.3916015625,158.19773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.580078125,18000.0,0.0,0.0,0.2055645883083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198726773262024,0.319877415895462,-4.739612904813839e-06,0.0,0.0002086219174088,0.0,0.0,14.931212425231934,0.0,0.0,0.0,0.3142006397247314,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879757329821586,-2065.859130859375,304.1462097167969,0.8059818744659424,0.1453583091497421,0.1313041299581527,293.0809326171875,297.1499938964844,293.1499938964844,0.1700398176908493,-3688.94677734375,304.14825439453125,0.965764045715332,0.2470281422138214,0.234429731965065,293.0004577636719,297.1499938964844,293.1499938964844,0.1221256926655769,-2091.506103515625,304.14227294921875,0.8775715231895447,0.1897811442613601,0.1329745501279831,293.01617431640625,297.1499938964844,293.1499938964844,0.1455904245376587,-3259.78466796875,304.1431884765625,0.9224748611450196,0.2185229361057281,0.2072373181581497,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392012380063,-2257.934326171875,299.3218078613281,0.560393214225769,0.050000000745058,0.2284856438636779,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235837429761886,0.9994475245475768,0.9994475245475768,1.0,1.0,-1.1214207410812378,0.4861834645271301,0.6352372765541077,0.2124582529067993,0.0,0.0,0.4046055376529693,28.14403343200684,25.0,3.2980892658233643,-8908.3388671875,157.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,306.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2054807692766189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187505900859833,0.3187553286552429,-4.735928541776957e-06,0.0,0.0002085368614643,0.0,0.0,14.859892845153809,0.0,0.0,0.0,0.313909500837326,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881108492612838,-2068.310791015625,304.14666748046875,0.8098260760307312,0.1455335319042205,0.1314661055803299,293.08612060546875,297.1499938964844,293.1499938964844,0.1699187159538269,-3686.718994140625,304.1487731933594,0.9697404503822328,0.2468843609094619,0.2342973500490188,293.0071105957031,297.1499938964844,293.1499938964844,0.1226044222712516,-2098.009521484375,304.142822265625,0.8824000358581543,0.1903681457042694,0.1333933025598526,293.0224914550781,297.1499938964844,293.1499938964844,0.1459777206182479,-3266.603271484375,304.14373779296875,0.9279187917709352,0.2189792692661285,0.2076790481805801,293.1585998535156,297.1499938964844,293.1499938964844,0.006322702858597,-2253.140625,299.30908203125,0.563313364982605,0.050000000745058,0.2283955663442611,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229905128479004,0.9992584586143494,0.9992584586143494,1.0,1.0,-1.1223810911178589,0.4866089820861816,0.6357721090316772,0.2126996666193008,0.0,0.0,0.4035764932632446,27.67620658874512,25.0,2.8619537353515625,-8909.1328125,156.56028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,306.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.64453125,18000.0,0.0,0.0,0.2053136527538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175614774227142,0.3175662159919739,-4.731958597403718e-06,0.0,0.0002083672588923,0.0,0.0,14.784299850463867,0.0,0.0,0.0,0.3136006891727447,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882851481437683,-2071.4443359375,304.1474609375,0.8157080411911011,0.1457492858171463,0.1316725015640258,293.0961303710937,297.1499938964844,293.1499938964844,0.1695789396762848,-3680.608154296875,304.1497497558594,0.9756758213043212,0.2464730590581894,0.2339191883802414,293.0200500488281,297.1499938964844,293.1499938964844,0.1234267503023147,-2109.1572265625,304.1438293457031,0.8903287053108215,0.1913624554872512,0.1341073662042617,293.03472900390625,297.1499938964844,293.1499938964844,0.1466206908226013,-3277.892333984375,304.1447448730469,0.936714231967926,0.2197227627038955,0.2084050327539444,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885810621082,-2243.287353515625,299.2805480957031,0.568005383014679,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220499962568283,0.9988803267478944,0.9988803267478944,1.0,1.0,-1.1237361431121826,0.4872062504291534,0.6365299224853516,0.2130408138036728,0.0,0.0,0.4014306664466858,26.949621200561523,25.0,1.9348899126052856,-8905.158203125,155.34323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2047569006681442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150668740272522,0.3150715827941894,-4.723499387182528e-06,0.0,0.0002078022371279,0.0,0.0,14.625941276550291,0.0,0.0,0.0,0.3129523992538452,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882851481437683,-2071.4443359375,304.1474609375,0.8157080411911011,0.1457492858171463,0.1316725015640258,293.0961303710937,297.1499938964844,293.1499938964844,0.1695789396762848,-3680.608154296875,304.1497497558594,0.9756758213043212,0.2464730590581894,0.2339191883802414,293.0200500488281,297.1499938964844,293.1499938964844,0.1234267503023147,-2109.1572265625,304.1438293457031,0.8903287053108215,0.1913624554872512,0.1341073662042617,293.03472900390625,297.1499938964844,293.1499938964844,0.1466206908226013,-3277.892333984375,304.1447448730469,0.936714231967926,0.2197227627038955,0.2084050327539444,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885810621082,-2243.287353515625,299.2805480957031,0.568005383014679,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220499962568283,0.9988803267478944,0.9988803267478944,1.0,1.0,-1.1237361431121826,0.4872062504291534,0.6365299224853516,0.2130408138036728,0.0,0.0,0.4014306664466858,26.949621200561523,25.0,1.9348899126052856,-8905.158203125,155.34323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2047569006681442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150668740272522,0.3150715827941894,-4.723499387182528e-06,0.0,0.0002078022371279,0.0,0.0,14.625941276550291,0.0,0.0,0.0,0.3129523992538452,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883437767624855,-2072.44384765625,304.1482238769531,0.8197059035301208,0.145803153514862,0.1317373812198639,293.1055908203125,297.1499938964844,293.1499938964844,0.1691225916147232,-3672.516845703125,304.15057373046875,0.979482650756836,0.245913416147232,0.2334055304527282,293.0324401855469,297.1499938964844,293.1499938964844,0.1240838542580604,-2118.040771484375,304.144775390625,0.8962121605873108,0.1921384036540985,0.1346713453531265,293.0464782714844,297.1499938964844,293.1499938964844,0.1471040546894073,-3286.34326171875,304.14569091796875,0.9430266618728638,0.2202617973089218,0.2089411914348602,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528732232749,-2233.032470703125,299.2483215332031,0.5713893175125122,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213549464941024,0.998502254486084,0.998502254486084,1.0,1.0,-1.1244018077850342,0.4874938726425171,0.6369079351425171,0.2132091969251632,0.0,0.0,0.39923095703125,26.44110679626465,25.0,1.0407779216766355,-8894.5498046875,154.40304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.00390625,18000.0,0.0,0.0,0.2039487063884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312497615814209,0.3125023245811462,-4.714705028163735e-06,0.0,0.000206982018426,0.0,0.0,14.463458061218262,0.0,0.0,0.0,0.3122860491275787,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883437767624855,-2072.44384765625,304.1482238769531,0.8197059035301208,0.145803153514862,0.1317373812198639,293.1055908203125,297.1499938964844,293.1499938964844,0.1691225916147232,-3672.516845703125,304.15057373046875,0.979482650756836,0.245913416147232,0.2334055304527282,293.0324401855469,297.1499938964844,293.1499938964844,0.1240838542580604,-2118.040771484375,304.144775390625,0.8962121605873108,0.1921384036540985,0.1346713453531265,293.0464782714844,297.1499938964844,293.1499938964844,0.1471040546894073,-3286.34326171875,304.14569091796875,0.9430266618728638,0.2202617973089218,0.2089411914348602,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528732232749,-2233.032470703125,299.2483215332031,0.5713893175125122,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213549464941024,0.998502254486084,0.998502254486084,1.0,1.0,-1.1244018077850342,0.4874938726425171,0.6369079351425171,0.2132091969251632,0.0,0.0,0.39923095703125,26.44110679626465,25.0,1.0407779216766355,-8894.5498046875,154.40304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.00390625,18000.0,0.0,0.0,0.2039487063884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312497615814209,0.3125023245811462,-4.714705028163735e-06,0.0,0.000206982018426,0.0,0.0,14.463458061218262,0.0,0.0,0.0,0.3122860491275787,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882987231016159,-2071.530029296875,304.1488952636719,0.822246253490448,0.1457132548093795,0.131675899028778,293.11456298828125,297.1499938964844,293.1499938964844,0.1685610264539718,-3662.6298828125,304.1513366699219,0.9816961884498596,0.2452206760644912,0.2327699214220047,293.0442810058594,297.1499938964844,293.1499938964844,0.1245906203985214,-2124.87060546875,304.14569091796875,0.9003904461860657,0.192717894911766,0.1350997984409332,293.0576477050781,297.1499938964844,293.1499938964844,0.1474425345659256,-3292.22265625,304.14654541015625,0.9473287463188172,0.2206170409917831,0.2093062847852707,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155216000974,-2222.332763671875,299.21270751953125,0.5737282037734985,0.050000000745058,0.2280936390161514,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208262681961059,0.9981462955474854,0.9981462955474854,1.0,1.0,-1.124439358711243,0.4874997437000274,0.6369396448135376,0.2132208049297332,0.0,0.0,0.3970435261726379,26.09303855895996,25.0,0.2982707321643829,-8878.2734375,153.63111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8125,18000.0,0.0,0.0,0.2029461711645126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099399209022522,0.3099446296691894,-4.705912488134345e-06,0.0,0.0002059645630652,0.0,0.0,14.302453994750977,0.0,0.0,0.0,0.3116248250007629,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882987231016159,-2071.530029296875,304.1488952636719,0.822246253490448,0.1457132548093795,0.131675899028778,293.11456298828125,297.1499938964844,293.1499938964844,0.1685610264539718,-3662.6298828125,304.1513366699219,0.9816961884498596,0.2452206760644912,0.2327699214220047,293.0442810058594,297.1499938964844,293.1499938964844,0.1245906203985214,-2124.87060546875,304.14569091796875,0.9003904461860657,0.192717894911766,0.1350997984409332,293.0576477050781,297.1499938964844,293.1499938964844,0.1474425345659256,-3292.22265625,304.14654541015625,0.9473287463188172,0.2206170409917831,0.2093062847852707,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155216000974,-2222.332763671875,299.21270751953125,0.5737282037734985,0.050000000745058,0.2280936390161514,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208262681961059,0.9981462955474854,0.9981462955474854,1.0,1.0,-1.124439358711243,0.4874997437000274,0.6369396448135376,0.2132208049297332,0.0,0.0,0.3970435261726379,26.09303855895996,25.0,0.2982707321643829,-8878.2734375,153.63111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8125,18000.0,0.0,0.0,0.2029461711645126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099399209022522,0.3099446296691894,-4.705912488134345e-06,0.0,0.0002059645630652,0.0,0.0,14.302453994750977,0.0,0.0,0.0,0.3116248250007629,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.088157519698143,-2068.839599609375,304.14947509765625,0.8236097693443298,0.1454921513795852,0.1314983814954757,293.1230163574219,297.1499938964844,293.1499938964844,0.1678997278213501,-3651.03125,304.1519775390625,0.9826794862747192,0.2444043755531311,0.2320203632116317,293.0555114746094,297.1499938964844,293.1499938964844,0.1249559074640274,-2129.771484375,304.1465148925781,0.9031497836112976,0.1931155622005462,0.1354023665189743,293.0682678222656,297.1499938964844,293.1499938964844,0.1476441919803619,-3295.67529296875,304.1473693847656,0.9500188827514648,0.220801830291748,0.2095121145248413,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764456331729,-2211.13720703125,299.1740417480469,0.5752325654029846,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204080373048782,0.9977903962135316,0.9977903962135316,1.0,1.0,-1.123887538909912,0.487240582704544,0.6366469264030457,0.21308533847332,0.0,0.0,0.3949063718318939,25.865280151367188,28.0,-0.2251025438308715,-8856.966796875,152.9502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,306.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.2018012404441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074473738670349,0.3074520826339721,-4.697349140769802e-06,0.0,0.0002048026071861,0.0,0.0,14.146381378173828,0.0,0.0,0.0,0.3109830319881439,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.088157519698143,-2068.839599609375,304.14947509765625,0.8236097693443298,0.1454921513795852,0.1314983814954757,293.1230163574219,297.1499938964844,293.1499938964844,0.1678997278213501,-3651.03125,304.1519775390625,0.9826794862747192,0.2444043755531311,0.2320203632116317,293.0555114746094,297.1499938964844,293.1499938964844,0.1249559074640274,-2129.771484375,304.1465148925781,0.9031497836112976,0.1931155622005462,0.1354023665189743,293.0682678222656,297.1499938964844,293.1499938964844,0.1476441919803619,-3295.67529296875,304.1473693847656,0.9500188827514648,0.220801830291748,0.2095121145248413,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764456331729,-2211.13720703125,299.1740417480469,0.5752325654029846,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204080373048782,0.9977903962135316,0.9977903962135316,1.0,1.0,-1.123887538909912,0.487240582704544,0.6366469264030457,0.21308533847332,0.0,0.0,0.3949063718318939,25.865280151367188,28.0,-0.2251025438308715,-8856.966796875,152.9502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,306.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.2018012404441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074473738670349,0.3074520826339721,-4.697349140769802e-06,0.0,0.0002048026071861,0.0,0.0,14.146381378173828,0.0,0.0,0.0,0.3109830319881439,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880608558654785,-2067.015625,304.1497497558594,0.8220564723014832,0.14533531665802,0.1313783228397369,293.1270446777344,297.1499938964844,293.1499938964844,0.1675421297550201,-3644.77197265625,304.1522827148437,0.9807005524635316,0.2439522743225097,0.2316149175167083,293.0609130859375,297.1499938964844,293.1499938964844,0.1250966340303421,-2131.65380859375,304.1468811035156,0.9018158912658693,0.1932502537965774,0.1355166137218475,293.0733947753906,297.1499938964844,293.1499938964844,0.1477048695087433,-3296.694091796875,304.1477355957031,0.9483078122138976,0.2208339720964431,0.2095686644315719,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576548032462,-2205.781005859375,299.15362548828125,0.574072003364563,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206916958093643,0.9976124167442322,0.9976124167442322,1.0,1.0,-1.1234999895095823,0.4870612025260925,0.63643878698349,0.212988868355751,0.0,0.0,0.3938667178153991,26.030193328857425,28.0,-0.5164432525634766,-8844.94140625,153.2030792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,306.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.2011913955211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062354922294616,0.3062401711940765,-4.693194114224752e-06,0.0,0.0002041836851276,0.0,0.0,14.070812225341797,0.0,0.0,0.0,0.3106721043586731,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879475623369216,-2064.88720703125,304.1499938964844,0.8189743161201477,0.1451465487480163,0.1312372088432312,293.1309814453125,297.1499938964844,293.1499938964844,0.16716830432415,-3638.236328125,304.15252685546875,0.9769418239593506,0.2434701025485992,0.2311890721321106,293.0661926269531,297.1499938964844,293.1499938964844,0.1252109706401825,-2133.179443359375,304.1472473144531,0.8986426591873169,0.1933417469263076,0.1356064677238464,293.078369140625,297.1499938964844,293.1499938964844,0.1477406024932861,-3297.274658203125,304.1480712890625,0.944483757019043,0.220825582742691,0.2095947116613388,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394497752189,-2200.62109375,299.1324462890625,0.5716063976287842,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212287783622741,0.9974433183670044,0.9974433183670044,1.0,1.0,-1.1230411529541016,0.486849695444107,0.6361914277076721,0.2128753960132599,0.0,0.0,0.3928703367710113,26.39099502563477,31.0,-0.899613618850708,-8832.2216796875,153.87428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36431884765625,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.2005650550127029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305063247680664,0.3050679266452789,-4.689153684012126e-06,0.0,0.0002035480429185,0.0,0.0,13.997836112976074,0.0,0.0,0.0,0.3103718161582947,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661464571952,-2059.617431640625,304.1504821777344,0.8095401525497437,0.144678846001625,0.1308889091014862,293.1385498046875,297.1499938964844,293.1499938964844,0.1663641482591629,-3624.186279296875,304.1530456542969,0.9652504920959472,0.2424195557832718,0.2302722185850143,293.07635498046875,297.1499938964844,293.1499938964844,0.1253556013107299,-2135.088623046875,304.1479187011719,0.8886256814002991,0.1934016942977905,0.1357117593288421,293.08795166015625,297.1499938964844,293.1499938964844,0.1477313041687011,-3297.005126953125,304.14874267578125,0.9323774576187134,0.2206928431987762,0.2095531076192855,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038415879011,-2190.56689453125,299.08795166015625,0.5640634298324585,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229332327842712,0.9971051216125488,0.9971051216125488,1.0,1.0,-1.1218631267547607,0.4863094091415405,0.6355537176132202,0.2125844955444336,0.0,0.0,0.3910035192966461,27.54938507080078,34.0,-1.299868941307068,-8805.1787109375,156.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39898681640625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.1992878317832946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028779327869415,0.3028826117515564,-4.681585778598674e-06,0.0,0.0002022518165176,0.0,0.0,13.86216926574707,0.0,0.0,0.0,0.3098124861717224,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661464571952,-2059.617431640625,304.1504821777344,0.8095401525497437,0.144678846001625,0.1308889091014862,293.1385498046875,297.1499938964844,293.1499938964844,0.1663641482591629,-3624.186279296875,304.1530456542969,0.9652504920959472,0.2424195557832718,0.2302722185850143,293.07635498046875,297.1499938964844,293.1499938964844,0.1253556013107299,-2135.088623046875,304.1479187011719,0.8886256814002991,0.1934016942977905,0.1357117593288421,293.08795166015625,297.1499938964844,293.1499938964844,0.1477313041687011,-3297.005126953125,304.14874267578125,0.9323774576187134,0.2206928431987762,0.2095531076192855,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038415879011,-2190.56689453125,299.08795166015625,0.5640634298324585,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229332327842712,0.9971051216125488,0.9971051216125488,1.0,1.0,-1.1218631267547607,0.4863094091415405,0.6355537176132202,0.2125844955444336,0.0,0.0,0.3910035192966461,27.54938507080078,34.0,-1.299868941307068,-8805.1787109375,156.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39898681640625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.1992878317832946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028779327869415,0.3028826117515564,-4.681585778598674e-06,0.0,0.0002022518165176,0.0,0.0,13.86216926574707,0.0,0.0,0.0,0.3098124861717224,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873115584254264,-2052.990966796875,304.1509094238281,0.796715497970581,0.144098624587059,0.1304553151130676,293.14569091796875,297.1499938964844,293.1499938964844,0.1654810160398483,-3608.753662109375,304.15350341796875,0.9489817023277284,0.2412594407796859,0.2292692363262176,293.0860290527344,297.1499938964844,293.1499938964844,0.1253876090049743,-2135.462646484375,304.1485595703125,0.875541627407074,0.1933056712150573,0.1357203871011734,293.0970764160156,297.1499938964844,293.1499938964844,0.1476124674081802,-3294.786376953125,304.1493530273437,0.9164628982543944,0.2204126715660095,0.2093890458345413,293.22320556640625,297.1499938964844,293.1499938964844,0.006068573333323,-2180.614013671875,299.0408630371094,0.5542906522750854,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253006547689438,0.9967669248580932,0.9967669248580932,1.0,1.0,-1.1203242540359497,0.48560631275177,0.6347179412841797,0.2122056931257248,0.0,0.0,0.389262855052948,29.182586669921875,37.0,-1.32082200050354,-8775.6396484375,159.3063201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220886230469,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980112046003341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300862967967987,0.3008676469326019,-4.674682259064866e-06,0.0,0.0002009562012972,0.0,0.0,13.737825393676758,0.0,0.0,0.0,0.309299498796463,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873115584254264,-2052.990966796875,304.1509094238281,0.796715497970581,0.144098624587059,0.1304553151130676,293.14569091796875,297.1499938964844,293.1499938964844,0.1654810160398483,-3608.753662109375,304.15350341796875,0.9489817023277284,0.2412594407796859,0.2292692363262176,293.0860290527344,297.1499938964844,293.1499938964844,0.1253876090049743,-2135.462646484375,304.1485595703125,0.875541627407074,0.1933056712150573,0.1357203871011734,293.0970764160156,297.1499938964844,293.1499938964844,0.1476124674081802,-3294.786376953125,304.1493530273437,0.9164628982543944,0.2204126715660095,0.2093890458345413,293.22320556640625,297.1499938964844,293.1499938964844,0.006068573333323,-2180.614013671875,299.0408630371094,0.5542906522750854,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253006547689438,0.9967669248580932,0.9967669248580932,1.0,1.0,-1.1203242540359497,0.48560631275177,0.6347179412841797,0.2122056931257248,0.0,0.0,0.389262855052948,29.182586669921875,37.0,-1.32082200050354,-8775.6396484375,159.3063201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220886230469,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980112046003341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300862967967987,0.3008676469326019,-4.674682259064866e-06,0.0,0.0002009562012972,0.0,0.0,13.737825393676758,0.0,0.0,0.0,0.309299498796463,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870913982391,-2045.068359375,304.1513061523437,0.7824728488922119,0.1434154510498047,0.1299411505460739,293.1524353027344,297.1499938964844,293.1499938964844,0.1645205914974212,-3591.95947265625,304.1539306640625,0.9298117756843568,0.2399972975254058,0.2281828820705413,293.09521484375,297.1499938964844,293.1499938964844,0.1253109723329544,-2134.35400390625,304.149169921875,0.8612205386161804,0.1930642277002334,0.1356366276741027,293.1057434082031,297.1499938964844,293.1499938964844,0.1473873555660247,-3290.673095703125,304.1499328613281,0.900005578994751,0.2199947088956833,0.2091073840856552,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330270789563,-2170.558349609375,298.99127197265625,0.5435703992843628,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281509637832641,0.9964419603347778,0.9964419603347778,1.0,1.0,-1.1184200048446655,0.484738290309906,0.6336817741394043,0.2117394506931305,0.0,0.0,0.3876226246356964,31.182449340820312,40.0,-1.1370158195495603,-8743.5966796875,163.19430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967662423849105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298982560634613,0.2989872395992279,-4.668315341405105e-06,0.0,0.0001996927312575,0.0,0.0,13.622458457946776,0.0,0.0,0.0,0.3088235557079315,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870913982391,-2045.068359375,304.1513061523437,0.7824728488922119,0.1434154510498047,0.1299411505460739,293.1524353027344,297.1499938964844,293.1499938964844,0.1645205914974212,-3591.95947265625,304.1539306640625,0.9298117756843568,0.2399972975254058,0.2281828820705413,293.09521484375,297.1499938964844,293.1499938964844,0.1253109723329544,-2134.35400390625,304.149169921875,0.8612205386161804,0.1930642277002334,0.1356366276741027,293.1057434082031,297.1499938964844,293.1499938964844,0.1473873555660247,-3290.673095703125,304.1499328613281,0.900005578994751,0.2199947088956833,0.2091073840856552,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330270789563,-2170.558349609375,298.99127197265625,0.5435703992843628,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281509637832641,0.9964419603347778,0.9964419603347778,1.0,1.0,-1.1184200048446655,0.484738290309906,0.6336817741394043,0.2117394506931305,0.0,0.0,0.3876226246356964,31.182449340820312,40.0,-1.1370158195495603,-8743.5966796875,163.19430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967662423849105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298982560634613,0.2989872395992279,-4.668315341405105e-06,0.0,0.0001996927312575,0.0,0.0,13.622458457946776,0.0,0.0,0.0,0.3088235557079315,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863951444625854,-2035.8939208984373,304.1517028808594,0.7680335640907288,0.1426367461681366,0.1293502300977707,293.1588134765625,297.1499938964844,293.1499938964844,0.1634840071201324,-3573.81591796875,304.1543273925781,0.9101674556732178,0.2386390417814254,0.2270156592130661,293.1039123535156,297.1499938964844,293.1499938964844,0.1251283138990402,-2131.796875,304.1497497558594,0.8468625545501709,0.1926850974559784,0.1354636698961258,293.1139831542969,297.1499938964844,293.1499938964844,0.1470580399036407,-3284.697998046875,304.1505126953125,0.8839921951293945,0.2194460928440094,0.2087118476629257,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967297129333,-2160.23876953125,298.9392395019531,0.5328099131584167,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313507199287414,0.9961169958114624,0.9961169958114624,1.0,1.0,-1.1161487102508545,0.4837039113044739,0.6324448585510254,0.2111866027116775,0.0,0.0,0.3860440254211426,33.470252990722656,43.0,-0.8113745450973511,-8709.0517578125,167.59596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955739110708236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971962392330169,0.2972008883953094,-4.662358151108492e-06,0.0,0.0001984826667467,0.0,0.0,13.513524055480955,0.0,0.0,0.0,0.3083742260932922,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863951444625854,-2035.8939208984373,304.1517028808594,0.7680335640907288,0.1426367461681366,0.1293502300977707,293.1588134765625,297.1499938964844,293.1499938964844,0.1634840071201324,-3573.81591796875,304.1543273925781,0.9101674556732178,0.2386390417814254,0.2270156592130661,293.1039123535156,297.1499938964844,293.1499938964844,0.1251283138990402,-2131.796875,304.1497497558594,0.8468625545501709,0.1926850974559784,0.1354636698961258,293.1139831542969,297.1499938964844,293.1499938964844,0.1470580399036407,-3284.697998046875,304.1505126953125,0.8839921951293945,0.2194460928440094,0.2087118476629257,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967297129333,-2160.23876953125,298.9392395019531,0.5328099131584167,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313507199287414,0.9961169958114624,0.9961169958114624,1.0,1.0,-1.1161487102508545,0.4837039113044739,0.6324448585510254,0.2111866027116775,0.0,0.0,0.3860440254211426,33.470252990722656,43.0,-0.8113745450973511,-8709.0517578125,167.59596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955739110708236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971962392330169,0.2972008883953094,-4.662358151108492e-06,0.0,0.0001984826667467,0.0,0.0,13.513524055480955,0.0,0.0,0.0,0.3083742260932922,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.086125262081623,-2030.8636474609373,304.1518859863281,0.7610041499137878,0.1422144621610641,0.1290277689695358,293.161865234375,297.1499938964844,293.1499938964844,0.1629384607076645,-3564.259033203125,304.154541015625,0.901199221611023,0.2379263937473297,0.2264032214879989,293.10809326171875,297.1499938964844,293.1499938964844,0.1249990686774253,-2129.999755859375,304.1500244140625,0.83989417552948,0.1924472451210022,0.135345458984375,293.117919921875,297.1499938964844,293.1499938964844,0.1468560546636581,-3281.04248046875,304.1507873535156,0.8761141896247864,0.2191259413957595,0.2084734737873077,293.2444152832031,297.1499938964844,293.1499938964844,0.0059781949967145,-2154.9443359375,298.912353515625,0.5276174545288086,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330454885959625,0.9959545731544496,0.9959545731544496,1.0,1.0,-1.1148790121078491,0.4831258058547973,0.6317532062530518,0.2108791023492813,0.0,0.0,0.3852646648883819,34.700382232666016,43.0,-0.6219996809959412,-8690.857421875,169.93960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,306.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1950007975101471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963230609893799,0.2963277101516723,-4.659483238356188e-06,0.0,0.000197901026695,0.0,0.0,13.460518836975098,0.0,0.0,0.0,0.3081556856632232,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858405381441116,-2025.5584716796875,304.15203857421875,0.7541928887367249,0.141771912574768,0.1286886036396026,293.16485595703125,297.1499938964844,293.1499938964844,0.1623759120702743,-3554.397705078125,304.1547546386719,0.8926762938499451,0.2371929734945297,0.2257727831602096,293.1121520996094,297.1499938964844,293.1499938964844,0.1248460710048675,-2127.87744140625,304.1502990722656,0.8331137299537659,0.192179337143898,0.1352073848247528,293.12176513671875,297.1499938964844,293.1499938964844,0.1466306298971176,-3276.967041015625,304.1510314941406,0.868435263633728,0.2187772095203399,0.2082096636295318,293.24853515625,297.1499938964844,293.1499938964844,0.0059593650512397,-2149.54638671875,298.88494873046875,0.5226211547851562,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347870767116546,0.9958015084266664,0.9958015084266664,1.0,1.0,-1.1135241985321045,0.4825091361999511,0.6310150027275085,0.2105523943901062,0.0,0.0,0.3844852447509765,35.97779846191406,46.0,-0.4243887662887573,-8672.078125,172.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43682861328125,306.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1944432854652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954554557800293,0.2954601049423218,-4.656650162360165e-06,0.0,0.0001973352191271,0.0,0.0,13.408010482788086,0.0,0.0,0.0,0.3079392611980438,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852273926138877,-2014.140869140625,304.1523742675781,0.7413141131401062,0.1408285200595855,0.1279613077640533,293.1705017089844,297.1499938964844,293.1499938964844,0.1612005680799484,-3533.773193359375,304.1551208496094,0.8762826919555664,0.235665813088417,0.2244586944580078,293.11993408203125,297.1499938964844,293.1499938964844,0.1244697496294975,-2122.668701171875,304.1508178710937,0.8200123906135559,0.1915556639432907,0.1348724514245987,293.1291198730469,297.1499938964844,293.1499938964844,0.1461103409528732,-3267.56982421875,304.15155029296875,0.8538411855697632,0.2179961651563644,0.2076066434383392,293.256591796875,297.1499938964844,293.1499938964844,0.0059207109734416,-2138.401611328125,298.82843017578125,0.5133081078529358,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383770644664764,0.9954954981803894,0.9954954981803894,1.0,1.0,-1.1105588674545288,0.4811592400074005,0.6293996572494507,0.2098417580127716,0.0,0.0,0.3829067051410675,38.65481185913086,49.0,-0.0177281368523836,-8632.7607421875,177.35873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933746933937072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937155067920685,0.2937201857566833,-4.651041308534332e-06,0.0,0.0001962507230928,0.0,0.0,13.303180694580078,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852273926138877,-2014.140869140625,304.1523742675781,0.7413141131401062,0.1408285200595855,0.1279613077640533,293.1705017089844,297.1499938964844,293.1499938964844,0.1612005680799484,-3533.773193359375,304.1551208496094,0.8762826919555664,0.235665813088417,0.2244586944580078,293.11993408203125,297.1499938964844,293.1499938964844,0.1244697496294975,-2122.668701171875,304.1508178710937,0.8200123906135559,0.1915556639432907,0.1348724514245987,293.1291198730469,297.1499938964844,293.1499938964844,0.1461103409528732,-3267.56982421875,304.15155029296875,0.8538411855697632,0.2179961651563644,0.2076066434383392,293.256591796875,297.1499938964844,293.1499938964844,0.0059207109734416,-2138.401611328125,298.82843017578125,0.5133081078529358,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383770644664764,0.9954954981803894,0.9954954981803894,1.0,1.0,-1.1105588674545288,0.4811592400074005,0.6293996572494507,0.2098417580127716,0.0,0.0,0.3829067051410675,38.65481185913086,49.0,-0.0177281368523836,-8632.7607421875,177.35873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933746933937072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937155067920685,0.2937201857566833,-4.651041308534332e-06,0.0,0.0001962507230928,0.0,0.0,13.303180694580078,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845592319965362,-2001.7091064453125,304.1527099609375,0.7293708920478821,0.1398127377033233,0.1271725744009018,293.17584228515625,297.1499938964844,293.1499938964844,0.1599618345499038,-3512.004638671875,304.1554870605469,0.861034095287323,0.2340631186962127,0.2230771780014038,293.1273193359375,297.1499938964844,293.1499938964844,0.124003954231739,-2116.2314453125,304.1513366699219,0.8070619106292725,0.1908210068941116,0.1344626694917678,293.1361083984375,297.1499938964844,293.1499938964844,0.1455015987157821,-3256.582275390625,304.1520690917969,0.8403866291046143,0.2171094864606857,0.2069075107574463,293.26446533203125,297.1499938964844,293.1499938964844,0.0058805881999433,-2126.740234375,298.769775390625,0.5049470067024231,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420584708452224,0.9951894879341124,0.9951894879341124,1.0,1.0,-1.107264280319214,0.4796586334705353,0.627605676651001,0.2090590745210647,0.0,0.0,0.3812703788280487,41.46323776245117,37.0,0.3796709477901459,-8591.1552734375,182.516830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1923614889383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919339835643768,0.2919386327266693,-4.645391982194269e-06,0.0,0.0001952224702108,0.0,0.0,13.196476936340332,0.0,0.0,0.0,0.3070680201053619,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845592319965362,-2001.7091064453125,304.1527099609375,0.7293708920478821,0.1398127377033233,0.1271725744009018,293.17584228515625,297.1499938964844,293.1499938964844,0.1599618345499038,-3512.004638671875,304.1554870605469,0.861034095287323,0.2340631186962127,0.2230771780014038,293.1273193359375,297.1499938964844,293.1499938964844,0.124003954231739,-2116.2314453125,304.1513366699219,0.8070619106292725,0.1908210068941116,0.1344626694917678,293.1361083984375,297.1499938964844,293.1499938964844,0.1455015987157821,-3256.582275390625,304.1520690917969,0.8403866291046143,0.2171094864606857,0.2069075107574463,293.26446533203125,297.1499938964844,293.1499938964844,0.0058805881999433,-2126.740234375,298.769775390625,0.5049470067024231,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420584708452224,0.9951894879341124,0.9951894879341124,1.0,1.0,-1.107264280319214,0.4796586334705353,0.627605676651001,0.2090590745210647,0.0,0.0,0.3812703788280487,41.46323776245117,37.0,0.3796709477901459,-8591.1552734375,182.516830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1923614889383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919339835643768,0.2919386327266693,-4.645391982194269e-06,0.0,0.0001952224702108,0.0,0.0,13.196476936340332,0.0,0.0,0.0,0.3070680201053619,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837347954511642,-1986.352783203125,304.1531677246094,0.7297941446304321,0.1387633234262466,0.1262102425098419,293.1807556152344,297.1499938964844,293.1499938964844,0.1585392355918884,-3486.90185546875,304.1560363769531,0.8617185354232788,0.2324140816926956,0.2215047627687454,293.1341552734375,297.1499938964844,293.1499938964844,0.1233389154076576,-2107.017822265625,304.1520080566406,0.8084707260131836,0.1900092661380767,0.1338893473148346,293.142578125,297.1499938964844,293.1499938964844,0.144688069820404,-3241.85205078125,304.1527404785156,0.8417235612869263,0.2161478251218795,0.2059901654720306,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199325576424,-2108.3515625,298.7096862792969,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400507777929306,0.9949007630348206,0.9949007630348206,1.0,1.0,-1.1022974252700806,0.4773969054222107,0.6249005198478699,0.2078953087329864,0.0,0.0,0.3793703913688659,40.794342041015625,25.0,2.7531843185424805,-8541.9853515625,179.41464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1913844048976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899923920631408,0.2899970412254333,-4.639508915715851e-06,0.0,0.0001942308444995,0.0,0.0,13.081342697143556,0.0,0.0,0.0,0.3065933585166931,4.0,0.0,1.0
