time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837347954511642,-1986.352783203125,304.1531677246094,0.7297941446304321,0.1387633234262466,0.1262102425098419,293.1807556152344,297.1499938964844,293.1499938964844,0.1585392355918884,-3486.90185546875,304.1560363769531,0.8617185354232788,0.2324140816926956,0.2215047627687454,293.1341552734375,297.1499938964844,293.1499938964844,0.1233389154076576,-2107.017822265625,304.1520080566406,0.8084707260131836,0.1900092661380767,0.1338893473148346,293.142578125,297.1499938964844,293.1499938964844,0.144688069820404,-3241.85205078125,304.1527404785156,0.8417235612869263,0.2161478251218795,0.2059901654720306,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199325576424,-2108.3515625,298.7096862792969,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400507777929306,0.9949007630348206,0.9949007630348206,1.0,1.0,-1.1022974252700806,0.4773969054222107,0.6249005198478699,0.2078953087329864,0.0,0.0,0.3793703913688659,40.794342041015625,25.0,2.7531843185424805,-8541.9853515625,179.41464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1913844048976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899923920631408,0.2899970412254333,-4.639508915715851e-06,0.0,0.0001942308444995,0.0,0.0,13.081342697143556,0.0,0.0,0.0,0.3065933585166931,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828083232045173,-1969.1019287109373,304.1536560058594,0.7410135865211487,0.1377242505550384,0.1251454502344131,293.1850891113281,297.1499938964844,293.1499938964844,0.1569796949625015,-3459.302978515625,304.1566162109375,0.8762835264205933,0.2307546436786651,0.2198047339916229,293.14031982421875,297.1499938964844,293.1499938964844,0.1225242763757705,-2095.717041015625,304.1526794433594,0.8221938610076904,0.1891597360372543,0.1332024335861206,293.1484375,297.1499938964844,293.1499938964844,0.1437169313430786,-3224.240478515625,304.1534423828125,0.8560483455657959,0.2151481807231903,0.2049188613891601,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428209111094,-2084.413818359375,298.64892578125,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339782118797302,0.9946120381355286,0.9946120381355286,1.0,1.0,-1.096092939376831,0.4745720326900482,0.6215209364891052,0.2064530104398727,0.0,0.0,0.3768229484558105,37.26416397094727,25.0,4.461702346801758,-8481.4248046875,169.66180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903924345970153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874141037464142,0.2874187231063843,-4.632188392861281e-06,0.0,0.0001932241139002,0.0,0.0,12.930424690246582,0.0,0.0,0.0,0.3059761524200439,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828083232045173,-1969.1019287109373,304.1536560058594,0.7410135865211487,0.1377242505550384,0.1251454502344131,293.1850891113281,297.1499938964844,293.1499938964844,0.1569796949625015,-3459.302978515625,304.1566162109375,0.8762835264205933,0.2307546436786651,0.2198047339916229,293.14031982421875,297.1499938964844,293.1499938964844,0.1225242763757705,-2095.717041015625,304.1526794433594,0.8221938610076904,0.1891597360372543,0.1332024335861206,293.1484375,297.1499938964844,293.1499938964844,0.1437169313430786,-3224.240478515625,304.1534423828125,0.8560483455657959,0.2151481807231903,0.2049188613891601,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428209111094,-2084.413818359375,298.64892578125,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339782118797302,0.9946120381355286,0.9946120381355286,1.0,1.0,-1.096092939376831,0.4745720326900482,0.6215209364891052,0.2064530104398727,0.0,0.0,0.3768229484558105,37.26416397094727,25.0,4.461702346801758,-8481.4248046875,169.66180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903924345970153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874141037464142,0.2874187231063843,-4.632188392861281e-06,0.0,0.0001932241139002,0.0,0.0,12.930424690246582,0.0,0.0,0.0,0.3059761524200439,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823536962270736,-1960.6575927734373,304.15380859375,0.746382474899292,0.1372027993202209,0.1246237754821777,293.18707275390625,297.1499938964844,293.1499938964844,0.1562061011791229,-3445.614501953125,304.1568298339844,0.8832436203956604,0.2299188524484634,0.2189605087041854,293.1431884765625,297.1499938964844,293.1499938964844,0.1221137717366218,-2090.03125,304.1529541015625,0.8284831047058105,0.1887182295322418,0.132856011390686,293.1511535644531,297.1499938964844,293.1499938964844,0.1432284563779831,-3215.395751953125,304.1536865234375,0.862970232963562,0.2146325707435608,0.2043796479701995,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053049094974,-2072.7314453125,298.6179504394531,0.522546112537384,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315584272146225,0.9944676756858826,0.9944676756858826,1.0,1.0,-1.0930557250976562,0.473188579082489,0.6198671460151672,0.2057510912418365,0.0,0.0,0.3753856718540191,35.73802947998047,25.0,4.288788318634033,-8449.396484375,165.36766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.828125,18000.0,0.0,0.0,0.1898725777864456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859248220920563,0.2859294414520263,-4.627859652828192e-06,0.0,0.0001926965342136,0.0,0.0,12.843335151672363,0.0,0.0,0.0,0.3056199848651886,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.081905797123909,-1952.356201171875,304.1539306640625,0.7508764863014221,0.1366693973541259,0.1241054683923721,293.1889953613281,297.1499938964844,293.1499938964844,0.1554436385631561,-3432.12890625,304.1569519042969,0.8890439867973328,0.2290718853473663,0.2181195020675659,293.1459655761719,297.1499938964844,293.1499938964844,0.1217060536146164,-2084.392822265625,304.15313720703125,0.8337433934211731,0.1882578730583191,0.1325066983699798,293.15380859375,297.1499938964844,293.1499938964844,0.1427447497844696,-3206.64990234375,304.1539001464844,0.8688365817070007,0.2140996307134628,0.2038377225399017,293.2862243652344,297.1499938964844,293.1499938964844,0.005669308360666,-2061.54638671875,298.5863037109375,0.5271567702293396,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.229395642876625,0.99434632062912,0.99434632062912,1.0,1.0,-1.090084671974182,0.4718337059020996,0.6182510256767273,0.2050720304250717,0.0,0.0,0.3739316165447235,34.5010986328125,25.0,3.3633666038513184,-8417.208984375,161.7473907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1893315911293029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284372866153717,0.2843774855136871,-4.623221684596501e-06,0.0,0.0001921475050039,0.0,0.0,12.75252628326416,0.0,0.0,0.0,0.3052484393119812,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810019746422767,-1935.6422119140625,304.1541442871094,0.7583106756210327,0.1355641633272171,0.1230534613132476,293.1926574707031,297.1499938964844,293.1499938964844,0.1539188474416732,-3405.14697265625,304.1571960449219,0.8985818028450012,0.22734035551548,0.2164226621389389,293.1513061523437,297.1499938964844,293.1499938964844,0.1208700016140937,-2072.83935546875,304.15350341796875,0.8425344228744507,0.1872784495353698,0.1317818909883499,293.1588439941406,297.1499938964844,293.1499938964844,0.1417605280876159,-3188.866943359375,304.1542358398437,0.8786876797676086,0.2129786908626556,0.2027222514152526,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994899012148,-2039.83837890625,298.5213317871094,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257494628429412,0.9941034913063048,0.9941034913063048,1.0,1.0,-1.0841474533081057,0.4691225886344909,0.6150249242782593,0.2037299424409866,0.0,0.0,0.371004581451416,32.51881408691406,25.0,2.0364487171173096,-8353.97265625,155.63075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881818920373916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812660038471222,0.2812705934047699,-4.613712007994764e-06,0.0,0.0001909807033371,0.0,0.0,12.571000099182127,0.0,0.0,0.0,0.3045022189617157,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810019746422767,-1935.6422119140625,304.1541442871094,0.7583106756210327,0.1355641633272171,0.1230534613132476,293.1926574707031,297.1499938964844,293.1499938964844,0.1539188474416732,-3405.14697265625,304.1571960449219,0.8985818028450012,0.22734035551548,0.2164226621389389,293.1513061523437,297.1499938964844,293.1499938964844,0.1208700016140937,-2072.83935546875,304.15350341796875,0.8425344228744507,0.1872784495353698,0.1317818909883499,293.1588439941406,297.1499938964844,293.1499938964844,0.1417605280876159,-3188.866943359375,304.1542358398437,0.8786876797676086,0.2129786908626556,0.2027222514152526,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994899012148,-2039.83837890625,298.5213317871094,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257494628429412,0.9941034913063048,0.9941034913063048,1.0,1.0,-1.0841474533081057,0.4691225886344909,0.6150249242782593,0.2037299424409866,0.0,0.0,0.371004581451416,32.51881408691406,25.0,2.0364487171173096,-8353.97265625,155.63075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881818920373916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812660038471222,0.2812705934047699,-4.613712007994764e-06,0.0,0.0001909807033371,0.0,0.0,12.571000099182127,0.0,0.0,0.0,0.3045022189617157,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800756141543388,-1918.54833984375,304.154296875,0.7637628316879272,0.1344085931777954,0.1219749897718429,293.1961364746094,297.1499938964844,293.1499938964844,0.152374655008316,-3377.775390625,304.1573486328125,0.905613660812378,0.2255569249391555,0.2146972715854644,293.1563415527344,297.1499938964844,293.1499938964844,0.1199920400977134,-2060.69921875,304.1537780761719,0.8492035269737244,0.186221495270729,0.1310175955295562,293.16363525390625,297.1499938964844,293.1499938964844,0.1407366544008255,-3170.35498046875,304.154541015625,0.8861401677131653,0.2117838561534881,0.2015570849180221,293.2992553710937,297.1499938964844,293.1499938964844,0.005531454924494,-2018.5914306640625,298.4544982910156,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228199541568756,0.99386066198349,0.99386066198349,1.0,1.0,-1.0781521797180176,0.4663803577423095,0.611771821975708,0.2023941427469253,0.0,0.0,0.3679697811603546,31.04753875732422,25.0,1.3917341232299805,-8290.69921875,150.66221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869408786296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780928909778595,0.2780974805355072,-4.604115019901656e-06,0.0,0.0001897212350741,0.0,0.0,12.387059211730955,0.0,0.0,0.0,0.3037454783916473,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800756141543388,-1918.54833984375,304.154296875,0.7637628316879272,0.1344085931777954,0.1219749897718429,293.1961364746094,297.1499938964844,293.1499938964844,0.152374655008316,-3377.775390625,304.1573486328125,0.905613660812378,0.2255569249391555,0.2146972715854644,293.1563415527344,297.1499938964844,293.1499938964844,0.1199920400977134,-2060.69921875,304.1537780761719,0.8492035269737244,0.186221495270729,0.1310175955295562,293.16363525390625,297.1499938964844,293.1499938964844,0.1407366544008255,-3170.35498046875,304.154541015625,0.8861401677131653,0.2117838561534881,0.2015570849180221,293.2992553710937,297.1499938964844,293.1499938964844,0.005531454924494,-2018.5914306640625,298.4544982910156,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228199541568756,0.99386066198349,0.99386066198349,1.0,1.0,-1.0781521797180176,0.4663803577423095,0.611771821975708,0.2023941427469253,0.0,0.0,0.3679697811603546,31.04753875732422,25.0,1.3917341232299805,-8290.69921875,150.66221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869408786296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780928909778595,0.2780974805355072,-4.604115019901656e-06,0.0,0.0001897212350741,0.0,0.0,12.387059211730955,0.0,0.0,0.0,0.3037454783916473,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791244879364967,-1901.036376953125,304.1544494628906,0.7674674987792969,0.1332059949636459,0.1208675578236579,293.19940185546875,297.1499938964844,293.1499938964844,0.1508076190948486,-3349.9453125,304.15753173828125,0.9107109904289246,0.2237232625484466,0.2129386812448501,293.1611328125,297.1499938964844,293.1499938964844,0.1190709024667739,-2047.9501953125,304.154052734375,0.8540157079696655,0.1850909888744354,0.13021220266819,293.1681823730469,297.1499938964844,293.1499938964844,0.1396711468696594,-3151.0712890625,304.15478515625,0.8914956450462341,0.2105184197425842,0.2003391981124878,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643917828798,-1997.5460205078125,298.3857727050781,0.5468860864639282,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204167991876602,0.9936394095420836,0.9936394095420836,1.0,1.0,-1.07205331325531,0.4635868668556213,0.6084665060043335,0.2010548263788223,0.0,0.0,0.3648616969585418,29.94817924499512,25.0,1.0054421424865725,-8226.93359375,146.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856100410223007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748653590679168,0.2748699486255646,-4.594436632032739e-06,0.0,0.0001883705990621,0.0,0.0,12.20136260986328,0.0,0.0,0.0,0.3029817342758178,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791244879364967,-1901.036376953125,304.1544494628906,0.7674674987792969,0.1332059949636459,0.1208675578236579,293.19940185546875,297.1499938964844,293.1499938964844,0.1508076190948486,-3349.9453125,304.15753173828125,0.9107109904289246,0.2237232625484466,0.2129386812448501,293.1611328125,297.1499938964844,293.1499938964844,0.1190709024667739,-2047.9501953125,304.154052734375,0.8540157079696655,0.1850909888744354,0.13021220266819,293.1681823730469,297.1499938964844,293.1499938964844,0.1396711468696594,-3151.0712890625,304.15478515625,0.8914956450462341,0.2105184197425842,0.2003391981124878,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643917828798,-1997.5460205078125,298.3857727050781,0.5468860864639282,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204167991876602,0.9936394095420836,0.9936394095420836,1.0,1.0,-1.07205331325531,0.4635868668556213,0.6084665060043335,0.2010548263788223,0.0,0.0,0.3648616969585418,29.94817924499512,25.0,1.0054421424865725,-8226.93359375,146.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856100410223007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748653590679168,0.2748699486255646,-4.594436632032739e-06,0.0,0.0001883705990621,0.0,0.0,12.20136260986328,0.0,0.0,0.0,0.3029817342758178,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781463384628295,-1883.0679931640625,304.15460205078125,0.7696459889411926,0.1319591552019119,0.1197301596403122,293.2025146484375,297.1499938964844,293.1499938964844,0.149214282631874,-3321.58740234375,304.1576538085937,0.9139461517333984,0.2218413650989532,0.2111449390649795,293.1656494140625,297.1499938964844,293.1499938964844,0.1181048154830932,-2034.5611572265625,304.1543273925781,0.8571946024894714,0.1838902533054351,0.1293652504682541,293.1724853515625,297.1499938964844,293.1499938964844,0.1385617405176162,-3130.966064453125,304.1550598144531,0.8950367569923401,0.2091855257749557,0.1990677267313003,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977207280695,-1976.502685546875,298.3152160644531,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184109389781952,0.9934180974960328,0.9934180974960328,1.0,1.0,-1.0658252239227295,0.4607299864292145,0.6050953269004822,0.1997059732675552,0.0,0.0,0.3616816699504852,29.128252029418945,25.0,0.8299081325531006,-8162.42138671875,142.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841933578252792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715994417667389,0.2716040313243866,-4.584748694469454e-06,0.0,0.0001869328407337,0.0,0.0,12.01492977142334,0.0,0.0,0.0,0.3022150099277496,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781463384628295,-1883.0679931640625,304.15460205078125,0.7696459889411926,0.1319591552019119,0.1197301596403122,293.2025146484375,297.1499938964844,293.1499938964844,0.149214282631874,-3321.58740234375,304.1576538085937,0.9139461517333984,0.2218413650989532,0.2111449390649795,293.1656494140625,297.1499938964844,293.1499938964844,0.1181048154830932,-2034.5611572265625,304.1543273925781,0.8571946024894714,0.1838902533054351,0.1293652504682541,293.1724853515625,297.1499938964844,293.1499938964844,0.1385617405176162,-3130.966064453125,304.1550598144531,0.8950367569923401,0.2091855257749557,0.1990677267313003,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977207280695,-1976.502685546875,298.3152160644531,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184109389781952,0.9934180974960328,0.9934180974960328,1.0,1.0,-1.0658252239227295,0.4607299864292145,0.6050953269004822,0.1997059732675552,0.0,0.0,0.3616816699504852,29.128252029418945,25.0,0.8299081325531006,-8162.42138671875,142.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841933578252792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715994417667389,0.2716040313243866,-4.584748694469454e-06,0.0,0.0001869328407337,0.0,0.0,12.01492977142334,0.0,0.0,0.0,0.3022150099277496,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776469781994819,-1873.911376953125,304.1546630859375,0.770236611366272,0.1313200742006302,0.1191501840949058,293.2040100097656,297.1499938964844,293.1499938964844,0.1484076380729675,-3307.20654296875,304.1577453613281,0.9149238467216492,0.2208831161260604,0.2102347016334533,293.1678466796875,297.1499938964844,293.1499938964844,0.1176051124930381,-2027.628173828125,304.1544494628906,0.8582462072372437,0.1832647174596786,0.1289263218641281,293.1745300292969,297.1499938964844,293.1499938964844,0.1379907429218292,-3120.606689453125,304.1551818847656,0.8962182402610779,0.2084949016571045,0.1984120458364486,293.314697265625,297.1499938964844,293.1499938964844,0.0053644189611077,-1965.94384765625,298.2792358398437,0.5524157881736755,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175254076719284,0.9933074712753296,0.9933074712753296,1.0,1.0,-1.0626578330993652,0.4592755436897278,0.6033822894096375,0.1990269422531128,0.0,0.0,0.3600668311119079,28.80090713500977,25.0,0.7631874680519104,-8129.783203125,141.36585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834548264741897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699532508850097,0.2699578404426574,-4.579906999424566e-06,0.0,0.000186183329788,0.0,0.0,11.921516418457031,0.0,0.0,0.0,0.3018309772014618,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771408528089523,-1864.6427001953125,304.1547546386719,0.7705384492874146,0.1306710243225097,0.1185628473758697,293.2054443359375,297.1499938964844,293.1499938964844,0.1475944966077804,-3292.693359375,304.1578063964844,0.9155251383781432,0.2199137806892395,0.2093156427145004,293.1699523925781,297.1499938964844,293.1499938964844,0.1170946583151817,-2020.5404052734373,304.1545715332031,0.858984649181366,0.1826230436563491,0.1284773200750351,293.1765441894531,297.1499938964844,293.1499938964844,0.1374092251062393,-3110.048095703125,304.1552734375,0.8970596194267273,0.2077887952327728,0.1977433413267135,293.31768798828125,297.1499938964844,293.1499938964844,0.0053310878574848,-1955.3431396484373,298.2428283691406,0.5537734627723694,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167033404111862,0.9932100176811218,0.9932100176811218,1.0,1.0,-1.059453368186951,0.4578033983707428,0.6016499996185303,0.1983448266983032,0.0,0.0,0.3584380447864532,28.51844024658203,25.0,0.6989750862121582,-8096.88037109375,139.85975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826977133750915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683011293411255,0.2683056890964508,-4.5750730350846425e-06,0.0,0.0001854149450082,0.0,0.0,11.828132629394531,0.0,0.0,0.0,0.3014471232891083,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761084780097007,-1845.7755126953125,304.1548767089844,0.7703953981399536,0.1293448209762573,0.1173665076494216,293.208251953125,297.1499938964844,293.1499938964844,0.1459491550922393,-3263.27587890625,304.157958984375,0.9157499074935912,0.217943474650383,0.2074514776468277,293.17401123046875,297.1499938964844,293.1499938964844,0.1160424873232841,-2005.9127197265625,304.15478515625,0.8596475720405579,0.181293785572052,0.1275499165058136,293.180419921875,297.1499938964844,293.1499938964844,0.1362155973911285,-3088.34912109375,304.155517578125,0.8978645205497742,0.2063325196504593,0.196367934346199,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642351947724,-1933.980224609375,298.16864013671875,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152139395475387,0.9930152297019958,0.9930152297019958,1.0,1.0,-1.052931308746338,0.4548043310642242,0.598127007484436,0.1969701945781707,0.0,0.0,0.3551449477672577,28.06378555297852,25.0,0.5759514570236206,-8030.26123046875,137.07240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811332404613495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649867236614227,0.264991283416748,-4.56545330962399e-06,0.0,0.0001838272146414,0.0,0.0,11.641897201538086,0.0,0.0,0.0,0.3006817698478699,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761084780097007,-1845.7755126953125,304.1548767089844,0.7703953981399536,0.1293448209762573,0.1173665076494216,293.208251953125,297.1499938964844,293.1499938964844,0.1459491550922393,-3263.27587890625,304.157958984375,0.9157499074935912,0.217943474650383,0.2074514776468277,293.17401123046875,297.1499938964844,293.1499938964844,0.1160424873232841,-2005.9127197265625,304.15478515625,0.8596475720405579,0.181293785572052,0.1275499165058136,293.180419921875,297.1499938964844,293.1499938964844,0.1362155973911285,-3088.34912109375,304.155517578125,0.8978645205497742,0.2063325196504593,0.196367934346199,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642351947724,-1933.980224609375,298.16864013671875,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152139395475387,0.9930152297019958,0.9930152297019958,1.0,1.0,-1.052931308746338,0.4548043310642242,0.598127007484436,0.1969701945781707,0.0,0.0,0.3551449477672577,28.06378555297852,25.0,0.5759514570236206,-8030.26123046875,137.07240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811332404613495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649867236614227,0.264991283416748,-4.56545330962399e-06,0.0,0.0001838272146414,0.0,0.0,11.641897201538086,0.0,0.0,0.0,0.3006817698478699,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750498697161674,-1826.485107421875,304.155029296875,0.7694168090820312,0.1279835253953933,0.1161423921585083,293.2108764648437,297.1499938964844,293.1499938964844,0.1442794054746627,-3233.35009765625,304.1580810546875,0.9148821830749512,0.2159332185983657,0.2055535465478897,293.1778564453125,297.1499938964844,293.1499938964844,0.1149504333734512,-1990.7039794921875,304.155029296875,0.8593946099281311,0.1799064427614212,0.1265847384929657,293.1840515136719,297.1499938964844,293.1499938964844,0.1349829286336898,-3065.90185546875,304.1557312011719,0.897686243057251,0.2048205435276031,0.1949436664581298,293.3293762207031,297.1499938964844,293.1499938964844,0.0051969876512885,-1912.3519287109373,298.0926818847656,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138871103525161,0.9928203821182252,0.9928203821182252,1.0,1.0,-1.0462579727172852,0.4517320990562439,0.5945258736610413,0.1955816149711609,0.0,0.0,0.3518136441707611,27.72622871398925,25.0,0.4557622969150543,-7962.56591796875,134.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795106679201126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616693079471588,0.2616738677024841,-4.555929990601726e-06,0.0,0.0001821805199142,0.0,0.0,11.456955909729004,0.0,0.0,0.0,0.2999220490455627,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750498697161674,-1826.485107421875,304.155029296875,0.7694168090820312,0.1279835253953933,0.1161423921585083,293.2108764648437,297.1499938964844,293.1499938964844,0.1442794054746627,-3233.35009765625,304.1580810546875,0.9148821830749512,0.2159332185983657,0.2055535465478897,293.1778564453125,297.1499938964844,293.1499938964844,0.1149504333734512,-1990.7039794921875,304.155029296875,0.8593946099281311,0.1799064427614212,0.1265847384929657,293.1840515136719,297.1499938964844,293.1499938964844,0.1349829286336898,-3065.90185546875,304.1557312011719,0.897686243057251,0.2048205435276031,0.1949436664581298,293.3293762207031,297.1499938964844,293.1499938964844,0.0051969876512885,-1912.3519287109373,298.0926818847656,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138871103525161,0.9928203821182252,0.9928203821182252,1.0,1.0,-1.0462579727172852,0.4517320990562439,0.5945258736610413,0.1955816149711609,0.0,0.0,0.3518136441707611,27.72622871398925,25.0,0.4557622969150543,-7962.56591796875,134.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795106679201126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616693079471588,0.2616738677024841,-4.555929990601726e-06,0.0,0.0001821805199142,0.0,0.0,11.456955909729004,0.0,0.0,0.0,0.2999220490455627,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739657580852508,-1806.792236328125,304.1551513671875,0.7677704691886902,0.1265897452831268,0.1148918569087982,293.21337890625,297.1499938964844,293.1499938964844,0.1425864845514297,-3202.934814453125,304.158203125,0.9131516218185424,0.2138854414224624,0.2036230713129043,293.1814880371094,297.1499938964844,293.1499938964844,0.1138206869363784,-1974.9410400390625,304.1552124023437,0.8584048748016357,0.1784646809101104,0.125583529472351,293.1875305175781,297.1499938964844,293.1499938964844,0.1337133347988128,-3042.740966796875,304.15594482421875,0.896718442440033,0.2032563686370849,0.193472757935524,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292250864207,-1890.41455078125,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.21268130838871,0.992642879486084,0.992642879486084,1.0,1.0,-1.0394349098205566,0.448587954044342,0.5908468961715698,0.1941797435283661,0.0,0.0,0.3484551906585693,27.477514266967773,25.0,0.3318469822406769,-7893.81591796875,132.13661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778409481048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583608329296112,0.2583653926849365,-4.546537184069166e-06,0.0,0.0001804859639378,0.0,0.0,11.273954391479492,0.0,0.0,0.0,0.2991706728935241,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739657580852508,-1806.792236328125,304.1551513671875,0.7677704691886902,0.1265897452831268,0.1148918569087982,293.21337890625,297.1499938964844,293.1499938964844,0.1425864845514297,-3202.934814453125,304.158203125,0.9131516218185424,0.2138854414224624,0.2036230713129043,293.1814880371094,297.1499938964844,293.1499938964844,0.1138206869363784,-1974.9410400390625,304.1552124023437,0.8584048748016357,0.1784646809101104,0.125583529472351,293.1875305175781,297.1499938964844,293.1499938964844,0.1337133347988128,-3042.740966796875,304.15594482421875,0.896718442440033,0.2032563686370849,0.193472757935524,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292250864207,-1890.41455078125,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.21268130838871,0.992642879486084,0.992642879486084,1.0,1.0,-1.0394349098205566,0.448587954044342,0.5908468961715698,0.1941797435283661,0.0,0.0,0.3484551906585693,27.477514266967773,25.0,0.3318469822406769,-7893.81591796875,132.13661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778409481048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583608329296112,0.2583653926849365,-4.546537184069166e-06,0.0,0.0001804859639378,0.0,0.0,11.273954391479492,0.0,0.0,0.0,0.2991706728935241,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728579089045524,-1786.738525390625,304.1552734375,0.7655999660491943,0.1251657903194427,0.1136161684989929,293.2157287597656,297.1499938964844,293.1499938964844,0.1408736109733581,-3172.086669921875,304.1583251953125,0.9107639193534852,0.2118022888898849,0.2016612291336059,293.1849060058594,297.1499938964844,293.1499938964844,0.1126568615436554,-1958.6729736328125,304.1554260253906,0.8568326234817505,0.1769716441631317,0.1245478689670562,293.1907958984375,297.1499938964844,293.1499938964844,0.1324106752872467,-3018.934326171875,304.1561279296875,0.8951249718666077,0.2016430050134658,0.1919572651386261,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609102472662,-1868.1624755859373,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115638852119445,0.9924653768539428,0.9924653768539428,1.0,1.0,-1.0324642658233645,0.4453727900981903,0.5870915055274963,0.1927646249532699,0.0,0.0,0.3451077938079834,27.29561424255371,25.0,-0.011226343922317,-7823.609375,129.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761340051889419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550869882106781,0.255091518163681,-4.537321274256101e-06,0.0,0.0001787536166375,0.0,0.0,11.094210624694824,0.0,0.0,0.0,0.2984331250190735,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728579089045524,-1786.738525390625,304.1552734375,0.7655999660491943,0.1251657903194427,0.1136161684989929,293.2157287597656,297.1499938964844,293.1499938964844,0.1408736109733581,-3172.086669921875,304.1583251953125,0.9107639193534852,0.2118022888898849,0.2016612291336059,293.1849060058594,297.1499938964844,293.1499938964844,0.1126568615436554,-1958.6729736328125,304.1554260253906,0.8568326234817505,0.1769716441631317,0.1245478689670562,293.1907958984375,297.1499938964844,293.1499938964844,0.1324106752872467,-3018.934326171875,304.1561279296875,0.8951249718666077,0.2016430050134658,0.1919572651386261,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609102472662,-1868.1624755859373,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115638852119445,0.9924653768539428,0.9924653768539428,1.0,1.0,-1.0324642658233645,0.4453727900981903,0.5870915055274963,0.1927646249532699,0.0,0.0,0.3451077938079834,27.29561424255371,25.0,-0.011226343922317,-7823.609375,129.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761340051889419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550869882106781,0.255091518163681,-4.537321274256101e-06,0.0,0.0001787536166375,0.0,0.0,11.094210624694824,0.0,0.0,0.0,0.2984331250190735,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722944512963295,-1776.5653076171875,304.15533447265625,0.7643546462059021,0.1244432106614112,0.1129693165421485,293.21685791015625,297.1499938964844,293.1499938964844,0.1400085240602493,-3156.475341796875,304.15838623046875,0.9093788862228394,0.210748091340065,0.200668916106224,293.1865539550781,297.1499938964844,293.1499938964844,0.1120615825057029,-1950.338134765625,304.155517578125,0.8558672666549683,0.1762068569660186,0.1240176260471344,293.1923522949219,297.1499938964844,293.1499938964844,0.1317460983991623,-3006.769775390625,304.1562194824219,0.8941348195075989,0.2008187919855117,0.1911834180355072,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265304744243,-1856.9031982421875,297.8951721191406,0.559190034866333,0.050000000745058,0.2285259962081909,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110305875539779,0.9923766255378724,0.9923766255378724,1.0,1.0,-1.028924822807312,0.4437391757965088,0.5851856470108032,0.1920522451400756,0.0,0.0,0.3434362709522247,27.224485397338867,25.0,0.2073050439357757,-7789.40869140625,128.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752703636884689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534754872322082,0.2534800171852112,-4.532817911240272e-06,0.0,0.0001778771402314,0.0,0.0,11.006230354309082,0.0,0.0,0.0,0.2980719804763794,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.071722574532032,-1766.25390625,304.1554260253906,0.7630208134651184,0.123713918030262,0.1123167797923088,293.21795654296875,297.1499938964844,293.1499938964844,0.13913394510746,-3140.66357421875,304.158447265625,0.9078949689865112,0.209685817360878,0.1996693462133407,293.1881408691406,297.1499938964844,293.1499938964844,0.1114546209573745,-1941.8255615234373,304.1556091308594,0.8548018932342529,0.175430417060852,0.1234794855117797,293.1938781738281,297.1499938964844,293.1499938964844,0.1310693472623825,-2994.361572265625,304.15631103515625,0.8930360674858093,0.1999834030866623,0.1903993338346481,293.3461303710937,297.1499938964844,293.1499938964844,0.0049918973818421,-1845.49658203125,297.8545837402344,0.5593088269233704,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105106711387634,0.9923068881034852,0.9923068881034852,1.0,1.0,-1.025350570678711,0.4420892298221588,0.5832613110542297,0.1913372427225113,0.0,0.0,0.3417074978351593,27.16412734985352,25.0,0.8536902666091919,-7755.76123046875,127.71289825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744043678045272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518461048603058,0.2518506348133087,-4.528355930233374e-06,0.0,0.0001769982627592,0.0,0.0,10.917763710021973,0.0,0.0,0.0,0.297709047794342,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705548748373985,-1745.2474365234375,304.1555480957031,0.7601317763328552,0.1222364827990531,0.1109953895211219,293.2200622558594,297.1499938964844,293.1499938964844,0.1373586356639862,-3108.4833984375,304.1585998535156,0.9047078490257264,0.2075383365154266,0.1976491510868072,293.1911926269531,297.1499938964844,293.1499938964844,0.1102081760764122,-1924.302001953125,304.15582275390625,0.8524189591407776,0.1738444864749908,0.1223804876208305,293.19677734375,297.1499938964844,293.1499938964844,0.1296819597482681,-2968.864990234375,304.1565246582031,0.8905630111694336,0.198280930519104,0.1888017207384109,293.3515014648437,297.1499938964844,293.1499938964844,0.0049218935891985,-1822.2559814453125,297.7726745605469,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095023840665817,0.9921674728393556,0.9921674728393556,1.0,1.0,-1.018100619316101,0.4387407898902893,0.5793598294258118,0.1898987293243408,0.0,0.0,0.3379853367805481,27.0698356628418,25.0,2.2483272552490234,-7687.95166015625,125.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726752370595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484003454446792,0.248404860496521,-4.519211415754398e-06,0.0,0.000175243418198,0.0,0.0,10.732242584228516,0.0,0.0,0.0,0.2969505786895752,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705548748373985,-1745.2474365234375,304.1555480957031,0.7601317763328552,0.1222364827990531,0.1109953895211219,293.2200622558594,297.1499938964844,293.1499938964844,0.1373586356639862,-3108.4833984375,304.1585998535156,0.9047078490257264,0.2075383365154266,0.1976491510868072,293.1911926269531,297.1499938964844,293.1499938964844,0.1102081760764122,-1924.302001953125,304.15582275390625,0.8524189591407776,0.1738444864749908,0.1223804876208305,293.19677734375,297.1499938964844,293.1499938964844,0.1296819597482681,-2968.864990234375,304.1565246582031,0.8905630111694336,0.198280930519104,0.1888017207384109,293.3515014648437,297.1499938964844,293.1499938964844,0.0049218935891985,-1822.2559814453125,297.7726745605469,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095023840665817,0.9921674728393556,0.9921674728393556,1.0,1.0,-1.018100619316101,0.4387407898902893,0.5793598294258118,0.1898987293243408,0.0,0.0,0.3379853367805481,27.0698356628418,25.0,2.2483272552490234,-7687.95166015625,125.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726752370595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484003454446792,0.248404860496521,-4.519211415754398e-06,0.0,0.000175243418198,0.0,0.0,10.732242584228516,0.0,0.0,0.0,0.2969505786895752,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693665221333503,-1723.96142578125,304.1556701660156,0.7570071220397949,0.1207384318113327,0.1096541509032249,293.2220153808594,297.1499938964844,293.1499938964844,0.1355682462453842,-3075.947021484375,304.1587219238281,0.9013279676437378,0.2053647488355636,0.1956028491258621,293.1940612792969,297.1499938964844,293.1499938964844,0.1089349091053009,-1906.3642578125,304.156005859375,0.8497626781463623,0.1722195297479629,0.121253065764904,293.19952392578125,297.1499938964844,293.1499938964844,0.1282685548067093,-2942.83935546875,304.1567077636719,0.8877882361412048,0.1965411901473999,0.1871672868728637,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512234352529,-1798.650146484375,297.689208984375,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085260599851608,0.992027997970581,0.992027997970581,1.0,1.0,-1.01072359085083,0.4353316128253937,0.5753920078277588,0.1884501129388809,0.0,0.0,0.33403280377388,27.00349235534668,25.0,1.8000125885009766,-7615.69384765625,123.55713653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.170951172709465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447282969951629,0.2447328120470047,-4.50955258202157e-06,0.0,0.0001734937104629,0.0,0.0,10.536067008972168,0.0,0.0,0.0,0.2961506247520447,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693665221333503,-1723.96142578125,304.1556701660156,0.7570071220397949,0.1207384318113327,0.1096541509032249,293.2220153808594,297.1499938964844,293.1499938964844,0.1355682462453842,-3075.947021484375,304.1587219238281,0.9013279676437378,0.2053647488355636,0.1956028491258621,293.1940612792969,297.1499938964844,293.1499938964844,0.1089349091053009,-1906.3642578125,304.156005859375,0.8497626781463623,0.1722195297479629,0.121253065764904,293.19952392578125,297.1499938964844,293.1499938964844,0.1282685548067093,-2942.83935546875,304.1567077636719,0.8877882361412048,0.1965411901473999,0.1871672868728637,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512234352529,-1798.650146484375,297.689208984375,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085260599851608,0.992027997970581,0.992027997970581,1.0,1.0,-1.01072359085083,0.4353316128253937,0.5753920078277588,0.1884501129388809,0.0,0.0,0.33403280377388,27.00349235534668,25.0,1.8000125885009766,-7615.69384765625,123.55713653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.170951172709465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447282969951629,0.2447328120470047,-4.50955258202157e-06,0.0,0.0001734937104629,0.0,0.0,10.536067008972168,0.0,0.0,0.0,0.2961506247520447,4.0,0.0,1.0
