time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682469233870506,-1704.0330810546875,304.1556396484375,0.7540914416313171,0.1193777546286583,0.1083834692835807,293.2230529785156,297.1499938964844,293.1499938964844,0.133864164352417,-3044.96240234375,304.1586303710937,0.8981242179870605,0.2033272087574005,0.1936273723840713,293.1959533691406,297.1499938964844,293.1499938964844,0.1077290847897529,-1889.379638671875,304.156005859375,0.8472590446472168,0.170717179775238,0.1201689168810844,293.2012634277344,297.1499938964844,293.1499938964844,0.1269294023513794,-2918.191650390625,304.1566772460937,0.8851633667945862,0.1949274539947509,0.1855938881635666,293.3609924316406,297.1499938964844,293.1499938964844,0.004782510921359,-1775.6759033203125,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.20758156478405,0.9919074177742004,0.9919074177742004,1.0,1.0,-1.003639578819275,0.4320476055145263,0.5715919137001038,0.1870954632759094,0.0,0.0,0.3302169144153595,26.934045791625977,25.0,-1.806132197380066,-7536.81884765625,121.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692219674587249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411145269870758,0.2411190271377563,-4.499848273553653e-06,0.0,0.0001717387785902,0.0,0.0,10.343900680541992,0.0,0.0,0.0,0.2953660786151886,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682469233870506,-1704.0330810546875,304.1556396484375,0.7540914416313171,0.1193777546286583,0.1083834692835807,293.2230529785156,297.1499938964844,293.1499938964844,0.133864164352417,-3044.96240234375,304.1586303710937,0.8981242179870605,0.2033272087574005,0.1936273723840713,293.1959533691406,297.1499938964844,293.1499938964844,0.1077290847897529,-1889.379638671875,304.156005859375,0.8472590446472168,0.170717179775238,0.1201689168810844,293.2012634277344,297.1499938964844,293.1499938964844,0.1269294023513794,-2918.191650390625,304.1566772460937,0.8851633667945862,0.1949274539947509,0.1855938881635666,293.3609924316406,297.1499938964844,293.1499938964844,0.004782510921359,-1775.6759033203125,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.20758156478405,0.9919074177742004,0.9919074177742004,1.0,1.0,-1.003639578819275,0.4320476055145263,0.5715919137001038,0.1870954632759094,0.0,0.0,0.3302169144153595,26.934045791625977,25.0,-1.806132197380066,-7536.81884765625,121.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692219674587249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411145269870758,0.2411190271377563,-4.499848273553653e-06,0.0,0.0001717387785902,0.0,0.0,10.343900680541992,0.0,0.0,0.0,0.2953660786151886,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673091933131218,-1687.4981689453125,304.15533447265625,0.7518332004547119,0.1181976720690727,0.107289545238018,293.2229919433594,297.1499938964844,293.1499938964844,0.1323848813772201,-3018.142578125,304.1582336425781,0.8955428600311279,0.2014844715595245,0.1918477565050125,293.1967163085937,297.1499938964844,293.1499938964844,0.1067171096801757,-1875.187744140625,304.1556701660156,0.8453464508056641,0.1693950295448303,0.1192192882299423,293.201904296875,297.1499938964844,293.1499938964844,0.1258022934198379,-2897.54541015625,304.1563415527344,0.8831596374511719,0.1935009956359863,0.1842087358236313,293.3636779785156,297.1499938964844,293.1499938964844,0.00471797818318,-1754.2860107421875,297.52252197265625,0.5594401955604553,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066861987113952,0.9917868375778198,0.9917868375778198,1.0,1.0,-0.997381031513214,0.4291230738162994,0.5682579874992371,0.1859654635190963,0.0,0.0,0.3274944126605987,26.83490943908692,25.0,-5.801302909851074,-7468.6552734375,119.80607604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674744784832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238324299454689,0.2383287847042083,-4.491503659664886e-06,0.0,0.0001699653075775,0.0,0.0,10.194591522216797,0.0,0.0,0.0,0.2947500348091125,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673091933131218,-1687.4981689453125,304.15533447265625,0.7518332004547119,0.1181976720690727,0.107289545238018,293.2229919433594,297.1499938964844,293.1499938964844,0.1323848813772201,-3018.142578125,304.1582336425781,0.8955428600311279,0.2014844715595245,0.1918477565050125,293.1967163085937,297.1499938964844,293.1499938964844,0.1067171096801757,-1875.187744140625,304.1556701660156,0.8453464508056641,0.1693950295448303,0.1192192882299423,293.201904296875,297.1499938964844,293.1499938964844,0.1258022934198379,-2897.54541015625,304.1563415527344,0.8831596374511719,0.1935009956359863,0.1842087358236313,293.3636779785156,297.1499938964844,293.1499938964844,0.00471797818318,-1754.2860107421875,297.52252197265625,0.5594401955604553,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066861987113952,0.9917868375778198,0.9917868375778198,1.0,1.0,-0.997381031513214,0.4291230738162994,0.5682579874992371,0.1859654635190963,0.0,0.0,0.3274944126605987,26.83490943908692,25.0,-5.801302909851074,-7468.6552734375,119.80607604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674744784832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238324299454689,0.2383287847042083,-4.491503659664886e-06,0.0,0.0001699653075775,0.0,0.0,10.194591522216797,0.0,0.0,0.0,0.2947500348091125,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668683946132659,-1679.735595703125,304.1551513671875,0.7508265972137451,0.11764607578516,0.1067831888794899,293.2227783203125,297.1499938964844,293.1499938964844,0.1316759884357452,-3005.251708984375,304.15802001953125,0.8943641185760498,0.2006065249443054,0.1910060048103332,293.1968688964844,297.1499938964844,293.1499938964844,0.1062383577227592,-1868.454345703125,304.155517578125,0.8444979786872864,0.1687736809253692,0.1187769100069999,293.20196533203125,297.1499938964844,293.1499938964844,0.1252671182155609,-2887.71435546875,304.1561584472656,0.8822698593139648,0.1928288489580154,0.1835618764162063,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860724687576,-1743.59619140625,297.482177734375,0.5595666766166687,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062581330537796,0.9917265176773072,0.9917265176773072,1.0,1.0,-0.9944509267807008,0.4277448952198028,0.5667060613632202,0.18546162545681,0.0,0.0,0.3262768387794494,26.78302764892578,25.0,-5.043107032775879,-7439.54638671875,118.96348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666162461042404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372018843889236,0.237206369638443,-4.488246304390486e-06,0.0,0.0001690943172434,0.0,0.0,10.134977340698242,0.0,0.0,0.0,0.2945019006729126,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664401724934578,-1672.201416015625,304.1549987792969,0.7498617768287659,0.1171128302812576,0.1062951982021331,293.2224426269531,297.1499938964844,293.1499938964844,0.1309810578823089,-2992.59130859375,304.1578369140625,0.8932178616523743,0.1997486352920532,0.1901856809854507,293.1968994140625,297.1499938964844,293.1499938964844,0.1057720482349395,-1861.8843994140625,304.1553649902344,0.843683123588562,0.1681710034608841,0.1183491796255111,293.2019348144531,297.1499938964844,293.1499938964844,0.1247444450855255,-2878.09619140625,304.156005859375,0.8814128637313843,0.1921753138303756,0.1829350888729095,293.3652648925781,297.1499938964844,293.1499938964844,0.0046545905061066,-1732.987548828125,297.4425354003906,0.5596945881843567,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058424055576324,0.9916753172874452,0.9916753172874452,1.0,1.0,-0.9916102290153505,0.426403135061264,0.5652070641517639,0.1849895715713501,0.0,0.0,0.3250871896743774,26.732254028320312,25.0,-4.424619674682617,-7410.5078125,118.1495132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657775193452835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236106589436531,0.2361110746860504,-4.485252702579601e-06,0.0,0.0001682431029621,0.0,0.0,10.077325820922852,0.0,0.0,0.0,0.2942647039890289,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656184405088424,-1657.7760009765625,304.1546936035156,0.7480080127716064,0.116090178489685,0.1053618714213371,293.2216186523437,297.1499938964844,293.1499938964844,0.1296325922012329,-2967.976318359375,304.157470703125,0.8909698724746704,0.1980791538953781,0.1885930001735687,293.19677734375,297.1499938964844,293.1499938964844,0.104875661432743,-1849.235107421875,304.1550598144531,0.8421058654785156,0.167009025812149,0.1175268813967704,293.2016906738281,297.1499938964844,293.1499938964844,0.1237358674407005,-2859.5068359375,304.1556701660156,0.8797442317008972,0.1909103989601135,0.1817255765199661,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927190221846,-1712.03564453125,297.3643493652344,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050447165966034,0.9915729761123656,0.9915729761123656,1.0,1.0,-0.9861308336257936,0.4237980842590332,0.5623327493667603,0.1841262429952621,0.0,0.0,0.3229235112667084,26.636680603027344,25.0,-3.3914926052093506,-7355.29150390625,116.59478759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.164166584610939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340936809778213,0.2340981662273407,-4.479777089727577e-06,0.0,0.00016660822439,0.0,0.0,9.971745491027832,0.0,0.0,0.0,0.2938317060470581,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656184405088424,-1657.7760009765625,304.1546936035156,0.7480080127716064,0.116090178489685,0.1053618714213371,293.2216186523437,297.1499938964844,293.1499938964844,0.1296325922012329,-2967.976318359375,304.157470703125,0.8909698724746704,0.1980791538953781,0.1885930001735687,293.19677734375,297.1499938964844,293.1499938964844,0.104875661432743,-1849.235107421875,304.1550598144531,0.8421058654785156,0.167009025812149,0.1175268813967704,293.2016906738281,297.1499938964844,293.1499938964844,0.1237358674407005,-2859.5068359375,304.1556701660156,0.8797442317008972,0.1909103989601135,0.1817255765199661,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927190221846,-1712.03564453125,297.3643493652344,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050447165966034,0.9915729761123656,0.9915729761123656,1.0,1.0,-0.9861308336257936,0.4237980842590332,0.5623327493667603,0.1841262429952621,0.0,0.0,0.3229235112667084,26.636680603027344,25.0,-3.3914926052093506,-7355.29150390625,116.59478759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.164166584610939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340936809778213,0.2340981662273407,-4.479777089727577e-06,0.0,0.00016660822439,0.0,0.0,9.971745491027832,0.0,0.0,0.0,0.2938317060470581,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648299157619476,-1643.96142578125,304.1544494628906,0.7462188601493835,0.1151166632771492,0.1044757142663002,293.2206726074219,297.1499938964844,293.1499938964844,0.1283202916383743,-2943.941162109375,304.1571655273437,0.88874351978302,0.1964604705572128,0.1870518326759338,293.1964416503906,297.1499938964844,293.1499938964844,0.1040113121271133,-1837.0,304.1548156738281,0.8405624032020569,0.1658942848443985,0.1167401596903801,293.20123291015625,297.1499938964844,293.1499938964844,0.1227576956152916,-2841.421630859375,304.1554260253906,0.8780973553657532,0.1896906048059463,0.1805622577667236,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316568575799,-1691.176513671875,297.28778076171875,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042889893054962,0.9914705753326416,0.9914705753326416,1.0,1.0,-0.9808695316314696,0.4212743639945984,0.5595951676368713,0.1833587884902954,0.0,0.0,0.3208803534507751,26.550840377807617,25.0,-1.976497292518616,-7302.986328125,115.12669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.162665456533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322561293840408,0.2322606146335601,-4.474916750041302e-06,0.0,0.0001650847552809,0.0,0.0,9.876008987426758,0.0,0.0,0.0,0.2934395372867584,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648299157619476,-1643.96142578125,304.1544494628906,0.7462188601493835,0.1151166632771492,0.1044757142663002,293.2206726074219,297.1499938964844,293.1499938964844,0.1283202916383743,-2943.941162109375,304.1571655273437,0.88874351978302,0.1964604705572128,0.1870518326759338,293.1964416503906,297.1499938964844,293.1499938964844,0.1040113121271133,-1837.0,304.1548156738281,0.8405624032020569,0.1658942848443985,0.1167401596903801,293.20123291015625,297.1499938964844,293.1499938964844,0.1227576956152916,-2841.421630859375,304.1554260253906,0.8780973553657532,0.1896906048059463,0.1805622577667236,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316568575799,-1691.176513671875,297.28778076171875,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042889893054962,0.9914705753326416,0.9914705753326416,1.0,1.0,-0.9808695316314696,0.4212743639945984,0.5595951676368713,0.1833587884902954,0.0,0.0,0.3208803534507751,26.550840377807617,25.0,-1.976497292518616,-7302.986328125,115.12669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.162665456533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322561293840408,0.2322606146335601,-4.474916750041302e-06,0.0,0.0001650847552809,0.0,0.0,9.876008987426758,0.0,0.0,0.0,0.2934395372867584,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640694424510002,-1630.669189453125,304.1542358398437,0.7444698810577393,0.11418317258358,0.1036275699734687,293.2196044921875,297.1499938964844,293.1499938964844,0.1270398944616317,-2920.4208984375,304.15692138671875,0.8865180015563965,0.1948831677436828,0.1855518519878387,293.1959533691406,297.1499938964844,293.1499938964844,0.1031740978360176,-1825.1180419921875,304.15460205078125,0.8390306830406189,0.1648169606924057,0.1159812211990356,293.20068359375,297.1499938964844,293.1499938964844,0.1218055561184883,-2823.77099609375,304.1552124023437,0.8764506578445435,0.188506469130516,0.1794347614049911,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715544208884,-1670.4974365234375,297.2123718261719,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035702913999557,0.991371214389801,0.991371214389801,1.0,1.0,-0.9757810831069946,0.4188117980957031,0.5569692850112915,0.182676300406456,0.0,0.0,0.3188806176185608,26.47486114501953,25.0,-1.0965561866760254,-7251.68115234375,113.73265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612844467163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304765880107879,0.2304810583591461,-4.470337444217876e-06,0.0,0.0001636832166695,0.0,0.0,9.783878326416016,0.0,0.0,0.0,0.2930637300014496,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640694424510002,-1630.669189453125,304.1542358398437,0.7444698810577393,0.11418317258358,0.1036275699734687,293.2196044921875,297.1499938964844,293.1499938964844,0.1270398944616317,-2920.4208984375,304.15692138671875,0.8865180015563965,0.1948831677436828,0.1855518519878387,293.1959533691406,297.1499938964844,293.1499938964844,0.1031740978360176,-1825.1180419921875,304.15460205078125,0.8390306830406189,0.1648169606924057,0.1159812211990356,293.20068359375,297.1499938964844,293.1499938964844,0.1218055561184883,-2823.77099609375,304.1552124023437,0.8764506578445435,0.188506469130516,0.1794347614049911,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715544208884,-1670.4974365234375,297.2123718261719,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035702913999557,0.991371214389801,0.991371214389801,1.0,1.0,-0.9757810831069946,0.4188117980957031,0.5569692850112915,0.182676300406456,0.0,0.0,0.3188806176185608,26.47486114501953,25.0,-1.0965561866760254,-7251.68115234375,113.73265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612844467163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304765880107879,0.2304810583591461,-4.470337444217876e-06,0.0,0.0001636832166695,0.0,0.0,9.783878326416016,0.0,0.0,0.0,0.2930637300014496,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633336007595062,-1617.839599609375,304.154052734375,0.7427507638931274,0.1132836416363716,0.1028113737702369,293.218505859375,297.1499938964844,293.1499938964844,0.1257890462875366,-2897.382080078125,304.1567077636719,0.8842885494232178,0.1933415532112121,0.1840869486331939,293.19537353515625,297.1499938964844,293.1499938964844,0.1023609489202499,-1813.551025390625,304.1544189453125,0.8375029563903809,0.1637707501649856,0.1152451485395431,293.2000427246094,297.1499938964844,293.1499938964844,0.1208770871162414,-2806.520263671875,304.155029296875,0.8747984766960144,0.1873523890972137,0.1783370226621627,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121667742729,-1649.93896484375,297.13775634765625,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028841376304626,0.9912719130516052,0.9912719130516052,1.0,1.0,-0.9708377122879028,0.4163982570171356,0.5544394254684448,0.1820706874132156,0.0,0.0,0.3169061243534088,26.407930374145508,25.0,-0.5087820887565613,-7201.4619140625,112.40288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600226759910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287405580282211,0.2287450134754181,-4.465927304408979e-06,0.0,0.0001624026626814,0.0,0.0,9.694415092468262,0.0,0.0,0.0,0.292699247598648,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633336007595062,-1617.839599609375,304.154052734375,0.7427507638931274,0.1132836416363716,0.1028113737702369,293.218505859375,297.1499938964844,293.1499938964844,0.1257890462875366,-2897.382080078125,304.1567077636719,0.8842885494232178,0.1933415532112121,0.1840869486331939,293.19537353515625,297.1499938964844,293.1499938964844,0.1023609489202499,-1813.551025390625,304.1544189453125,0.8375029563903809,0.1637707501649856,0.1152451485395431,293.2000427246094,297.1499938964844,293.1499938964844,0.1208770871162414,-2806.520263671875,304.155029296875,0.8747984766960144,0.1873523890972137,0.1783370226621627,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121667742729,-1649.93896484375,297.13775634765625,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028841376304626,0.9912719130516052,0.9912719130516052,1.0,1.0,-0.9708377122879028,0.4163982570171356,0.5544394254684448,0.1820706874132156,0.0,0.0,0.3169061243534088,26.407930374145508,25.0,-0.5087820887565613,-7201.4619140625,112.40288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600226759910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287405580282211,0.2287450134754181,-4.465927304408979e-06,0.0,0.0001624026626814,0.0,0.0,9.694415092468262,0.0,0.0,0.0,0.292699247598648,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629740357398986,-1611.5823974609375,304.1539611816406,0.7419010996818542,0.1128454506397247,0.102414071559906,293.21795654296875,297.1499938964844,293.1499938964844,0.1251739263534546,-2886.030517578125,304.1565856933594,0.8831726312637329,0.1925831139087677,0.1833665519952774,293.1950378417969,297.1499938964844,293.1499938964844,0.101962499320507,-1807.8736572265625,304.15435791015625,0.8367398977279663,0.1632581353187561,0.1148847416043281,293.19970703125,297.1499938964844,293.1499938964844,0.1204209774732589,-2798.03173828125,304.1549377441406,0.8739703893661499,0.1867856085300445,0.1777982264757156,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827360495924,-1639.70654296875,297.1007080078125,0.5604793429374695,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025521993637085,0.9912222027778624,0.9912222027778624,1.0,1.0,-0.968415141105652,0.4152077436447143,0.5532074570655823,0.1817947477102279,0.0,0.0,0.3159171342849731,26.377574920654297,25.0,-0.2989025712013244,-7176.6611328125,111.7599105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594351530075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278784960508346,0.2278829514980316,-4.463762252271408e-06,0.0,0.0001618064125068,0.0,0.0,9.65014934539795,0.0,0.0,0.0,0.2925191521644592,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626195222139358,-1605.4210205078125,304.1539001464844,0.7410576343536377,0.1124140694737434,0.1020231619477272,293.2174072265625,297.1499938964844,293.1499938964844,0.1245652511715889,-2874.7841796875,304.156494140625,0.8820566534996033,0.1918320506811142,0.1826533675193786,293.1947326660156,297.1499938964844,293.1499938964844,0.1015690490603447,-1802.2618408203125,304.1542663574219,0.8359776735305786,0.1627516597509384,0.1145288199186325,293.1993408203125,297.1499938964844,293.1499938964844,0.119969941675663,-2789.629150390625,304.15484619140625,0.8731416463851929,0.1862249076366424,0.177265390753746,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534487485885,-1629.496826171875,297.0638122558594,0.560522198677063,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022268176078796,0.9911804795265198,0.9911804795265198,1.0,1.0,-0.9660217761993408,0.4140267372131347,0.551995038986206,0.1815355718135833,0.0,0.0,0.3149250745773315,26.349018096923828,25.0,-0.1384592205286026,-7152.04150390625,111.12997436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588735729455948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270173728466034,0.2270218431949615,-4.461611297301715e-06,0.0,0.0001612364867469,0.0,0.0,9.606027603149414,0.0,0.0,0.0,0.2923397421836853,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619251318275928,-1593.3765869140625,304.1537475585937,0.7393889427185059,0.1115709766745567,0.101259522140026,293.2162780761719,297.1499938964844,293.1499938964844,0.1233669370412826,-2852.60498046875,304.1563415527344,0.8798261284828186,0.1903513967990875,0.1812477707862854,293.19403076171875,297.1499938964844,293.1499938964844,0.1007966473698616,-1791.229248046875,304.1541442871094,0.8344559669494629,0.1617564260959625,0.1138297170400619,293.1986389160156,297.1499938964844,293.1499938964844,0.1190828084945678,-2773.0791015625,304.1547241210937,0.871483564376831,0.1851211190223693,0.1762168258428573,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953197844326,-1609.1573486328125,296.9903564453125,0.5605877041816711,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.201594591140747,0.9910969734191896,0.9910969734191896,1.0,1.0,-0.9613183736801147,0.411691665649414,0.5496267080307007,0.1810643076896667,0.0,0.0,0.3129291534423828,26.296899795532227,25.0,0.0485207438468933,-7103.22607421875,109.90697479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578222960233688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252950966358184,0.2252995520830154,-4.457339400687488e-06,0.0,0.0001601695694262,0.0,0.0,9.518052101135254,0.0,0.0,0.0,0.291982352733612,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619251318275928,-1593.3765869140625,304.1537475585937,0.7393889427185059,0.1115709766745567,0.101259522140026,293.2162780761719,297.1499938964844,293.1499938964844,0.1233669370412826,-2852.60498046875,304.1563415527344,0.8798261284828186,0.1903513967990875,0.1812477707862854,293.19403076171875,297.1499938964844,293.1499938964844,0.1007966473698616,-1791.229248046875,304.1541442871094,0.8344559669494629,0.1617564260959625,0.1138297170400619,293.1986389160156,297.1499938964844,293.1499938964844,0.1190828084945678,-2773.0791015625,304.1547241210937,0.871483564376831,0.1851211190223693,0.1762168258428573,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953197844326,-1609.1573486328125,296.9903564453125,0.5605877041816711,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.201594591140747,0.9910969734191896,0.9910969734191896,1.0,1.0,-0.9613183736801147,0.411691665649414,0.5496267080307007,0.1810643076896667,0.0,0.0,0.3129291534423828,26.296899795532227,25.0,0.0485207438468933,-7103.22607421875,109.90697479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578222960233688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252950966358184,0.2252995520830154,-4.457339400687488e-06,0.0,0.0001601695694262,0.0,0.0,9.518052101135254,0.0,0.0,0.0,0.291982352733612,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.061249665915966,-1581.692626953125,304.15362548828125,0.7377449870109558,0.1107523739337921,0.1005185097455978,293.2151794433594,297.1499938964844,293.1499938964844,0.1221938505768776,-2830.8447265625,304.1561889648437,0.8776013255119324,0.1888977885246276,0.1798683255910873,293.1933288574219,297.1499938964844,293.1499938964844,0.1000433266162872,-1780.45068359375,304.1540222167969,0.8329400420188904,0.1607832461595535,0.1131464391946792,293.1978759765625,297.1499938964844,293.1499938964844,0.1182156279683113,-2756.873779296875,304.15460205078125,0.8698282837867737,0.1840394735336303,0.1751897037029266,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378008365631,-1588.941162109375,296.9173278808594,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009849399328231,0.991013526916504,0.991013526916504,1.0,1.0,-0.9567191004753112,0.4093905687332153,0.547328531742096,0.1806507855653762,0.0,0.0,0.310928463935852,26.25061416625977,25.0,0.0220415014773607,-7054.7763671875,108.72919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568522304296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235770225524902,0.223581463098526,-4.453101155377226e-06,0.0,0.0001591850741533,0.0,0.0,9.43061637878418,0.0,0.0,0.0,0.291627436876297,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.061249665915966,-1581.692626953125,304.15362548828125,0.7377449870109558,0.1107523739337921,0.1005185097455978,293.2151794433594,297.1499938964844,293.1499938964844,0.1221938505768776,-2830.8447265625,304.1561889648437,0.8776013255119324,0.1888977885246276,0.1798683255910873,293.1933288574219,297.1499938964844,293.1499938964844,0.1000433266162872,-1780.45068359375,304.1540222167969,0.8329400420188904,0.1607832461595535,0.1131464391946792,293.1978759765625,297.1499938964844,293.1499938964844,0.1182156279683113,-2756.873779296875,304.15460205078125,0.8698282837867737,0.1840394735336303,0.1751897037029266,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378008365631,-1588.941162109375,296.9173278808594,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009849399328231,0.991013526916504,0.991013526916504,1.0,1.0,-0.9567191004753112,0.4093905687332153,0.547328531742096,0.1806507855653762,0.0,0.0,0.310928463935852,26.25061416625977,25.0,0.0220415014773607,-7054.7763671875,108.72919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568522304296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235770225524902,0.223581463098526,-4.453101155377226e-06,0.0,0.0001591850741533,0.0,0.0,9.43061637878418,0.0,0.0,0.0,0.291627436876297,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605914182960987,-1570.337158203125,304.15350341796875,0.7361257672309875,0.1099562495946884,0.0997981801629066,293.2140808105469,297.1499938964844,293.1499938964844,0.1210440099239349,-2809.469970703125,304.1560363769531,0.875386118888855,0.1874692142009735,0.1785129904747009,293.192626953125,297.1499938964844,293.1499938964844,0.0993074029684066,-1769.9034423828125,304.1539001464844,0.8314318656921387,0.1598303616046905,0.1124776601791381,293.1971435546875,297.1499938964844,293.1499938964844,0.1173667982220649,-2740.98486328125,304.15447998046875,0.8681795597076416,0.1829783320426941,0.1741823703050613,293.3642578125,297.1499938964844,293.1499938964844,0.0041808397509157,-1568.834228515625,296.8446655273437,0.5606539249420166,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003952860832214,0.9909395575523376,0.9909395575523376,1.0,1.0,-0.9522154331207277,0.407121479511261,0.5450939536094666,0.1802884936332702,0.0,0.0,0.3089302480220794,26.209213256835938,25.0,0.0825069323182106,-7007.36083984375,107.59204864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559435874223709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218752056360244,0.2218796461820602,-4.44892248196993e-06,0.0,0.0001582629192853,0.0,0.0,9.344319343566896,0.0,0.0,0.0,0.2912772297859192,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605914182960987,-1570.337158203125,304.15350341796875,0.7361257672309875,0.1099562495946884,0.0997981801629066,293.2140808105469,297.1499938964844,293.1499938964844,0.1210440099239349,-2809.469970703125,304.1560363769531,0.875386118888855,0.1874692142009735,0.1785129904747009,293.192626953125,297.1499938964844,293.1499938964844,0.0993074029684066,-1769.9034423828125,304.1539001464844,0.8314318656921387,0.1598303616046905,0.1124776601791381,293.1971435546875,297.1499938964844,293.1499938964844,0.1173667982220649,-2740.98486328125,304.15447998046875,0.8681795597076416,0.1829783320426941,0.1741823703050613,293.3642578125,297.1499938964844,293.1499938964844,0.0041808397509157,-1568.834228515625,296.8446655273437,0.5606539249420166,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003952860832214,0.9909395575523376,0.9909395575523376,1.0,1.0,-0.9522154331207277,0.407121479511261,0.5450939536094666,0.1802884936332702,0.0,0.0,0.3089302480220794,26.209213256835938,25.0,0.0825069323182106,-7007.36083984375,107.59204864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559435874223709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218752056360244,0.2218796461820602,-4.44892248196993e-06,0.0,0.0001582629192853,0.0,0.0,9.344319343566896,0.0,0.0,0.0,0.2912772297859192,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.059948194772005,-1559.267578125,304.1534118652344,0.7345313429832458,0.1091812700033187,0.099097266793251,293.2130126953125,297.1499938964844,293.1499938964844,0.1199141889810562,-2788.418701171875,304.1559143066406,0.8731836676597595,0.1860642880201339,0.1771804243326187,293.19189453125,297.1499938964844,293.1499938964844,0.0985862091183662,-1759.549072265625,304.15380859375,0.8299329876899719,0.158896654844284,0.1118225529789924,293.1963806152344,297.1499938964844,293.1499938964844,0.1165334656834602,-2725.35693359375,304.15435791015625,0.8665404915809631,0.1819366812705993,0.1731938123703003,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243354789912,-1548.7947998046875,296.7724609375,0.5606623291969299,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998237818479538,0.9908655881881714,0.9908655881881714,1.0,1.0,-0.947801947593689,0.404883861541748,0.5429180860519409,0.1799705326557159,0.0,0.0,0.3068956136703491,26.17197608947754,25.0,0.2722341418266296,-6960.80810546875,106.49221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550794392824173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201644033193588,0.2201688587665558,-4.444778824108653e-06,0.0,0.0001573859190102,0.0,0.0,9.257951736450195,0.0,0.0,0.0,0.2909272015094757,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.059948194772005,-1559.267578125,304.1534118652344,0.7345313429832458,0.1091812700033187,0.099097266793251,293.2130126953125,297.1499938964844,293.1499938964844,0.1199141889810562,-2788.418701171875,304.1559143066406,0.8731836676597595,0.1860642880201339,0.1771804243326187,293.19189453125,297.1499938964844,293.1499938964844,0.0985862091183662,-1759.549072265625,304.15380859375,0.8299329876899719,0.158896654844284,0.1118225529789924,293.1963806152344,297.1499938964844,293.1499938964844,0.1165334656834602,-2725.35693359375,304.15435791015625,0.8665404915809631,0.1819366812705993,0.1731938123703003,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243354789912,-1548.7947998046875,296.7724609375,0.5606623291969299,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998237818479538,0.9908655881881714,0.9908655881881714,1.0,1.0,-0.947801947593689,0.404883861541748,0.5429180860519409,0.1799705326557159,0.0,0.0,0.3068956136703491,26.17197608947754,25.0,0.2722341418266296,-6960.80810546875,106.49221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550794392824173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201644033193588,0.2201688587665558,-4.444778824108653e-06,0.0,0.0001573859190102,0.0,0.0,9.257951736450195,0.0,0.0,0.0,0.2909272015094757,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596321746706962,-1553.8389892578125,304.15338134765625,0.7337434887886047,0.1088015064597129,0.0987538844347,293.21246337890625,297.1499938964844,293.1499938964844,0.1193567514419555,-2778.015380859375,304.1558532714844,0.8720880746841431,0.185370460152626,0.1765224486589431,293.1915588378906,297.1499938964844,293.1499938964844,0.0982311144471168,-1754.4449462890625,304.1537475585937,0.8291874527931213,0.1584368497133255,0.1115000024437904,293.1960144042969,297.1499938964844,293.1499938964844,0.1161226481199264,-2717.642333984375,304.1543273925781,0.8657253980636597,0.1814230382442474,0.1727064102888107,293.3632202148437,297.1499938964844,293.1499938964844,0.0040962984785437,-1538.8184814453125,296.73651123046875,0.5606614351272583,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995444595813751,0.990828573703766,0.990828573703766,1.0,1.0,-0.9456281661987304,0.4037770926952362,0.5418510437011719,0.1798262149095535,0.0,0.0,0.3058598637580871,26.15475082397461,25.0,0.3501422107219696,-6937.77978515625,105.95558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546591520309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192988246679306,0.2193032652139663,-4.442700628715102e-06,0.0,0.000156959373271,0.0,0.0,9.21439266204834,0.0,0.0,0.0,0.2907508611679077,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593196935951709,-1548.477783203125,304.1533203125,0.7329615950584412,0.1084264814853668,0.0984148755669593,293.2119445800781,297.1499938964844,293.1499938964844,0.1188041120767593,-2767.690185546875,304.1557922363281,0.8709964156150818,0.1846819669008255,0.1758696287870407,293.1911926269531,297.1499938964844,293.1499938964844,0.0978795364499092,-1749.3880615234375,304.1537170410156,0.8284445405006409,0.1579813957214355,0.1111805662512779,293.1956481933594,297.1499938964844,293.1499938964844,0.1157156303524971,-2709.99267578125,304.1542663574219,0.8649134635925293,0.1809138357639312,0.1722233146429062,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683611296117,-1528.8570556640625,296.7006530761719,0.5606576800346375,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992690414190292,0.9908002614974976,0.9908002614974976,1.0,1.0,-0.9434747695922852,0.4026782512664795,0.5407965183258057,0.1796903014183044,0.0,0.0,0.3048117756843567,26.138330459594727,25.0,0.4115781486034393,-6914.9140625,105.42711639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542434990406036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218426302075386,0.2184307426214218,-4.440613793121884e-06,0.0,0.0001565375423524,0.0,0.0,9.17056941986084,0.0,0.0,0.0,0.2905735671520233,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587047785520553,-1537.9473876953125,304.1532287597656,0.7314144968986511,0.1076900064945221,0.0977492406964302,293.2109375,297.1499938964844,293.1499938964844,0.117712564766407,-2747.26416015625,304.1556701660156,0.8688251972198486,0.1833201795816421,0.1745785325765609,293.1904602050781,297.1499938964844,293.1499938964844,0.0971864536404609,-1739.409912109375,304.15362548828125,0.8269661664962769,0.1570829600095749,0.1105505153536796,293.19488525390625,297.1499938964844,293.1499938964844,0.1149124950170517,-2694.880126953125,304.1542053222656,0.8632994890213013,0.1799081563949585,0.1712693125009536,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128286927938,-1508.9979248046875,296.62921142578125,0.5606424808502197,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987290233373642,0.9907436370849608,0.9907436370849608,1.0,1.0,-0.9392258524894714,0.4005036652088165,0.5387221574783325,0.1794394105672836,0.0,0.0,0.3026772141456604,26.107635498046875,25.0,0.4917513728141784,-6869.6328125,104.39311981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534185707569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166599184274673,0.2166643589735031,-4.436411927599693e-06,0.0,0.0001557003415655,0.0,0.0,9.082108497619627,0.0,0.0,0.0,0.2902159094810486,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587047785520553,-1537.9473876953125,304.1532287597656,0.7314144968986511,0.1076900064945221,0.0977492406964302,293.2109375,297.1499938964844,293.1499938964844,0.117712564766407,-2747.26416015625,304.1556701660156,0.8688251972198486,0.1833201795816421,0.1745785325765609,293.1904602050781,297.1499938964844,293.1499938964844,0.0971864536404609,-1739.409912109375,304.15362548828125,0.8269661664962769,0.1570829600095749,0.1105505153536796,293.19488525390625,297.1499938964844,293.1499938964844,0.1149124950170517,-2694.880126953125,304.1542053222656,0.8632994890213013,0.1799081563949585,0.1712693125009536,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128286927938,-1508.9979248046875,296.62921142578125,0.5606424808502197,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987290233373642,0.9907436370849608,0.9907436370849608,1.0,1.0,-0.9392258524894714,0.4005036652088165,0.5387221574783325,0.1794394105672836,0.0,0.0,0.3026772141456604,26.107635498046875,25.0,0.4917513728141784,-6869.6328125,104.39311981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534185707569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166599184274673,0.2166643589735031,-4.436411927599693e-06,0.0,0.0001557003415655,0.0,0.0,9.082108497619627,0.0,0.0,0.0,0.2902159094810486,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581030882894992,-1527.668701171875,304.1531677246094,0.7298887968063354,0.1069709807634353,0.0970995649695396,293.2099304199219,297.1499938964844,293.1499938964844,0.1166390404105186,-2727.13427734375,304.15557861328125,0.8666707873344421,0.1819778531789779,0.1733061373233795,293.18975830078125,297.1499938964844,293.1499938964844,0.0965066701173782,-1729.61279296875,304.153564453125,0.8254979252815247,0.1562006920576095,0.10993193089962,293.19415283203125,297.1499938964844,293.1499938964844,0.1141238808631897,-2680.017578125,304.15411376953125,0.8616995811462402,0.1789190024137497,0.1703311502933502,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577577263116,-1489.230712890625,296.55810546875,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982026398181915,0.9906870126724244,0.9906870126724244,1.0,1.0,-0.9350516200065612,0.3983609080314636,0.5366907119750977,0.1792101263999939,0.0,0.0,0.3004931807518005,26.079479217529297,25.0,0.5018725395202637,-6824.92236328125,103.38817596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525921672582626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148655652999878,0.2148700058460235,-4.432171863300027e-06,0.0,0.0001548616564832,0.0,0.0,8.992591857910156,0.0,0.0,0.0,0.2898542881011963,4.0,0.0,1.0
