time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581030882894992,-1527.668701171875,304.1531677246094,0.7298887968063354,0.1069709807634353,0.0970995649695396,293.2099304199219,297.1499938964844,293.1499938964844,0.1166390404105186,-2727.13427734375,304.15557861328125,0.8666707873344421,0.1819778531789779,0.1733061373233795,293.18975830078125,297.1499938964844,293.1499938964844,0.0965066701173782,-1729.61279296875,304.153564453125,0.8254979252815247,0.1562006920576095,0.10993193089962,293.19415283203125,297.1499938964844,293.1499938964844,0.1141238808631897,-2680.017578125,304.15411376953125,0.8616995811462402,0.1789190024137497,0.1703311502933502,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577577263116,-1489.230712890625,296.55810546875,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982026398181915,0.9906870126724244,0.9906870126724244,1.0,1.0,-0.9350516200065612,0.3983609080314636,0.5366907119750977,0.1792101263999939,0.0,0.0,0.3004931807518005,26.079479217529297,25.0,0.5018725395202637,-6824.92236328125,103.38817596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525921672582626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148655652999878,0.2148700058460235,-4.432171863300027e-06,0.0,0.0001548616564832,0.0,0.0,8.992591857910156,0.0,0.0,0.0,0.2898542881011963,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575149171054363,-1517.64599609375,304.1531066894531,0.7283837199211121,0.1062692254781723,0.0964657142758369,293.208984375,297.1499938964844,293.1499938964844,0.1155837625265121,-2707.307373046875,304.1554870605469,0.8645339012145996,0.1806546449661255,0.172052189707756,293.1890869140625,297.1499938964844,293.1499938964844,0.095840498805046,-1720.0035400390625,304.1534729003906,0.8240393400192261,0.1553345620632171,0.1093248128890991,293.1934509277344,297.1499938964844,293.1499938964844,0.1133502572774887,-2665.416015625,304.1540222167969,0.8601144552230835,0.1779463291168213,0.1694088280200958,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031563792377,-1469.5653076171875,296.4873046875,0.5605847239494324,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976894736289978,0.9906424880027772,0.9906424880027772,1.0,1.0,-0.9309516549110411,0.39625284075737,0.5346987843513489,0.1789951771497726,0.0,0.0,0.2982668280601501,26.05366516113281,25.0,0.4431943595409393,-6780.81298828125,102.41133880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.151753231883049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130484133958816,0.2130528390407562,-4.4279013309278525e-06,0.0,0.0001540102384751,0.0,0.0,8.902275085449219,0.0,0.0,0.0,0.2894896864891052,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575149171054363,-1517.64599609375,304.1531066894531,0.7283837199211121,0.1062692254781723,0.0964657142758369,293.208984375,297.1499938964844,293.1499938964844,0.1155837625265121,-2707.307373046875,304.1554870605469,0.8645339012145996,0.1806546449661255,0.172052189707756,293.1890869140625,297.1499938964844,293.1499938964844,0.095840498805046,-1720.0035400390625,304.1534729003906,0.8240393400192261,0.1553345620632171,0.1093248128890991,293.1934509277344,297.1499938964844,293.1499938964844,0.1133502572774887,-2665.416015625,304.1540222167969,0.8601144552230835,0.1779463291168213,0.1694088280200958,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031563792377,-1469.5653076171875,296.4873046875,0.5605847239494324,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976894736289978,0.9906424880027772,0.9906424880027772,1.0,1.0,-0.9309516549110411,0.39625284075737,0.5346987843513489,0.1789951771497726,0.0,0.0,0.2982668280601501,26.05366516113281,25.0,0.4431943595409393,-6780.81298828125,102.41133880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.151753231883049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130484133958816,0.2130528390407562,-4.4279013309278525e-06,0.0,0.0001540102384751,0.0,0.0,8.902275085449219,0.0,0.0,0.0,0.2894896864891052,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569390170276165,-1507.8564453125,304.15301513671875,0.7268951535224915,0.1055828407406807,0.095846027135849,293.20806884765625,297.1499938964844,293.1499938964844,0.1145451143383979,-2687.754638671875,304.1553955078125,0.8624123334884644,0.1793481409549713,0.1708144843578338,293.1883850097656,297.1499938964844,293.1499938964844,0.0951869785785675,-1710.570068359375,304.1534118652344,0.8225881457328796,0.1544831097126007,0.1087281331419944,293.1927490234375,297.1499938964844,293.1499938964844,0.1125906482338905,-2651.058837890625,304.1539611816406,0.8585427403450012,0.1769886314868927,0.1685009151697158,293.3597717285156,297.1499938964844,293.1499938964844,0.003849001135677,-1449.9986572265625,296.41680908203125,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971880942583084,0.99059796333313,0.99059796333313,1.0,1.0,-0.92691832780838,0.3941786587238312,0.5327396392822266,0.1787855476140976,0.0,0.0,0.296012818813324,26.029863357543945,25.0,0.3417548239231109,-6737.31494140625,101.4598617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508950889110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112205624580383,0.2112249881029129,-4.423624432092765e-06,0.0,0.0001531393354525,0.0,0.0,8.811760902404785,0.0,0.0,0.0,0.2891245186328888,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569390170276165,-1507.8564453125,304.15301513671875,0.7268951535224915,0.1055828407406807,0.095846027135849,293.20806884765625,297.1499938964844,293.1499938964844,0.1145451143383979,-2687.754638671875,304.1553955078125,0.8624123334884644,0.1793481409549713,0.1708144843578338,293.1883850097656,297.1499938964844,293.1499938964844,0.0951869785785675,-1710.570068359375,304.1534118652344,0.8225881457328796,0.1544831097126007,0.1087281331419944,293.1927490234375,297.1499938964844,293.1499938964844,0.1125906482338905,-2651.058837890625,304.1539611816406,0.8585427403450012,0.1769886314868927,0.1685009151697158,293.3597717285156,297.1499938964844,293.1499938964844,0.003849001135677,-1449.9986572265625,296.41680908203125,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971880942583084,0.99059796333313,0.99059796333313,1.0,1.0,-0.92691832780838,0.3941786587238312,0.5327396392822266,0.1787855476140976,0.0,0.0,0.296012818813324,26.029863357543945,25.0,0.3417548239231109,-6737.31494140625,101.4598617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508950889110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112205624580383,0.2112249881029129,-4.423624432092765e-06,0.0,0.0001531393354525,0.0,0.0,8.811760902404785,0.0,0.0,0.0,0.2891245186328888,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566551201045513,-1503.039306640625,304.1529846191406,0.7261553406715393,0.1052447184920311,0.095540851354599,293.2076110839844,297.1499938964844,293.1499938964844,0.1140313297510147,-2678.068603515625,304.15533447265625,0.8613561391830444,0.1787002831697464,0.1702008843421936,293.1880798339844,297.1499938964844,293.1499938964844,0.0948645174503326,-1705.9134521484375,304.15338134765625,0.8218642473220825,0.1540623605251312,0.1084333136677742,293.1924133300781,297.1499938964844,293.1499938964844,0.1122156530618667,-2643.9638671875,304.1539306640625,0.8577612042427063,0.1765148341655731,0.1680518090724945,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220819551497,-1440.25048828125,296.38165283203125,0.5605191588401794,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969413161277771,0.9905757308006288,0.9905757308006288,1.0,1.0,-0.9249237179756165,0.3931538462638855,0.531769871711731,0.1786798238754272,0.0,0.0,0.2948799431324005,26.01862335205078,25.0,0.2800641357898712,-6715.79248046875,100.99269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504582017660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103064060211181,0.2103108167648315,-4.421492121764459e-06,0.0,0.0001526959531474,0.0,0.0,8.76661491394043,0.0,0.0,0.0,0.2889424562454223,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.056373905390501,-1498.2733154296875,304.1529541015625,0.7254180908203125,0.1049098595976829,0.0952387303113937,293.2071838378906,297.1499938964844,293.1499938964844,0.1135211288928985,-2668.441162109375,304.1553039550781,0.8603026866912842,0.1780557930469513,0.1695906221866607,293.187744140625,297.1499938964844,293.1499938964844,0.0945449471473693,-1701.29736328125,304.1533508300781,0.8211411833763123,0.1536448448896408,0.1081408411264419,293.19207763671875,297.1499938964844,293.1499938964844,0.111843891441822,-2636.92529296875,304.15386962890625,0.856982409954071,0.1760443300008773,0.167605921626091,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952726706862,-1430.5281982421875,296.3465576171875,0.5604930520057678,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966971158981323,0.9905602335929872,0.9905602335929872,1.0,1.0,-0.9229435920715332,0.392137736082077,0.5308058261871338,0.1785723119974136,0.0,0.0,0.2937454879283905,26.0078239440918,25.0,0.2116961032152176,-6694.4306640625,100.53111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.150015726685524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093938887119293,0.2093983143568039,-4.419368451635819e-06,0.0,0.0001522468810435,0.0,0.0,8.721633911132812,0.0,0.0,0.0,0.2887610793113708,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558195374906063,-1488.897216796875,304.15289306640625,0.724069356918335,0.1042496711015701,0.0946423336863517,293.2040100097656,297.1499938964844,293.1499938964844,0.1127302944660186,-2653.5732421875,304.15484619140625,0.858809769153595,0.1772456020116806,0.1686507612466812,293.1871032714844,297.1499938964844,293.1499938964844,0.0939150527119636,-1692.1983642578125,304.1532897949219,0.8198343515396118,0.1528195142745971,0.1075620502233505,293.19140625,297.1499938964844,293.1499938964844,0.1111107990145683,-2623.034912109375,304.15380859375,0.8555819988250732,0.1751128584146499,0.1667224764823913,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419418804347,-1411.157470703125,296.27655029296875,0.5605561137199402,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962230950593948,0.9905291795730592,0.9905291795730592,1.0,1.0,-0.9193423986434937,0.3902787566184997,0.5290636420249939,0.1784049272537231,0.0,0.0,0.2915073037147522,25.970367431640625,25.0,-0.380025565624237,-6653.27392578125,99.66283416748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1491154879331588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075900882482528,0.2075944989919662,-4.415166131366277e-06,0.0,0.0001513332681497,0.0,0.0,8.632923126220703,0.0,0.0,0.0,0.288403570652008,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558195374906063,-1488.897216796875,304.15289306640625,0.724069356918335,0.1042496711015701,0.0946423336863517,293.2040100097656,297.1499938964844,293.1499938964844,0.1127302944660186,-2653.5732421875,304.15484619140625,0.858809769153595,0.1772456020116806,0.1686507612466812,293.1871032714844,297.1499938964844,293.1499938964844,0.0939150527119636,-1692.1983642578125,304.1532897949219,0.8198343515396118,0.1528195142745971,0.1075620502233505,293.19140625,297.1499938964844,293.1499938964844,0.1111107990145683,-2623.034912109375,304.15380859375,0.8555819988250732,0.1751128584146499,0.1667224764823913,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419418804347,-1411.157470703125,296.27655029296875,0.5605561137199402,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962230950593948,0.9905291795730592,0.9905291795730592,1.0,1.0,-0.9193423986434937,0.3902787566184997,0.5290636420249939,0.1784049272537231,0.0,0.0,0.2915073037147522,25.970367431640625,25.0,-0.380025565624237,-6653.27392578125,99.66283416748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1491154879331588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075900882482528,0.2075944989919662,-4.415166131366277e-06,0.0,0.0001513332681497,0.0,0.0,8.632923126220703,0.0,0.0,0.0,0.288403570652008,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552817918360233,-1479.8389892578125,304.15283203125,0.722971498966217,0.1036045476794242,0.0940570160746574,293.19830322265625,297.1499938964844,293.1499938964844,0.1124620512127876,-2648.708740234375,304.1536560058594,0.8586620092391968,0.1770363450050354,0.1683389991521835,293.1864624023437,297.1499938964844,293.1499938964844,0.093305230140686,-1683.4013671875,304.1531982421875,0.8188084363937378,0.1520096957683563,0.1069921180605888,293.1907653808594,297.1499938964844,293.1499938964844,0.1103998348116874,-2609.568115234375,304.1537170410156,0.8544895648956299,0.1741953492164611,0.1658499389886856,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894886288791,-1392.114013671875,296.2064514160156,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957831531763076,0.9904981255531312,0.9904981255531312,1.0,1.0,-0.9165231585502625,0.3887914419174194,0.527731716632843,0.1783541738986969,0.0,0.0,0.2895207107067108,25.901273727416992,25.0,-1.979435563087464,-6616.7939453125,98.91384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482072919607162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059406489133834,0.2059450596570968,-4.411188456288073e-06,0.0,0.0001504115643911,0.0,0.0,8.551801681518555,0.0,0.0,0.0,0.2880757749080658,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552817918360233,-1479.8389892578125,304.15283203125,0.722971498966217,0.1036045476794242,0.0940570160746574,293.19830322265625,297.1499938964844,293.1499938964844,0.1124620512127876,-2648.708740234375,304.1536560058594,0.8586620092391968,0.1770363450050354,0.1683389991521835,293.1864624023437,297.1499938964844,293.1499938964844,0.093305230140686,-1683.4013671875,304.1531982421875,0.8188084363937378,0.1520096957683563,0.1069921180605888,293.1907653808594,297.1499938964844,293.1499938964844,0.1103998348116874,-2609.568115234375,304.1537170410156,0.8544895648956299,0.1741953492164611,0.1658499389886856,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894886288791,-1392.114013671875,296.2064514160156,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957831531763076,0.9904981255531312,0.9904981255531312,1.0,1.0,-0.9165231585502625,0.3887914419174194,0.527731716632843,0.1783541738986969,0.0,0.0,0.2895207107067108,25.901273727416992,25.0,-1.979435563087464,-6616.7939453125,98.91384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482072919607162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059406489133834,0.2059450596570968,-4.411188456288073e-06,0.0,0.0001504115643911,0.0,0.0,8.551801681518555,0.0,0.0,0.0,0.2880757749080658,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547615960240364,-1471.1038818359375,304.1527404785156,0.7219427824020386,0.1029777377843856,0.0934876427054405,293.1922912597656,297.1499938964844,293.1499938964844,0.1124270558357238,-2648.262451171875,304.15252685546875,0.8590214848518372,0.1770297139883041,0.168298915028572,293.185791015625,297.1499938964844,293.1499938964844,0.0927149653434753,-1674.8919677734375,304.1531066894531,0.8178525567054749,0.1512193083763122,0.1064352020621299,293.19012451171875,297.1499938964844,293.1499938964844,0.1097087487578392,-2596.4716796875,304.15362548828125,0.8534705638885498,0.1732947081327438,0.1649927347898483,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378239747136,-1373.337158203125,296.1366577148437,0.5611940026283264,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953795850276947,0.9904680848121644,0.9904680848121644,1.0,1.0,-0.914081871509552,0.3874918520450592,0.5265899896621704,0.178339272737503,0.0,0.0,0.28787961602211,25.828638076782227,25.0,-2.6394176483154297,-6585.50732421875,98.24481201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1473159939050674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045775651931762,0.2045819759368896,-4.407789674587548e-06,0.0,0.0001495070027885,0.0,0.0,8.48473834991455,0.0,0.0,0.0,0.2878029644489288,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547615960240364,-1471.1038818359375,304.1527404785156,0.7219427824020386,0.1029777377843856,0.0934876427054405,293.1922912597656,297.1499938964844,293.1499938964844,0.1124270558357238,-2648.262451171875,304.15252685546875,0.8590214848518372,0.1770297139883041,0.168298915028572,293.185791015625,297.1499938964844,293.1499938964844,0.0927149653434753,-1674.8919677734375,304.1531066894531,0.8178525567054749,0.1512193083763122,0.1064352020621299,293.19012451171875,297.1499938964844,293.1499938964844,0.1097087487578392,-2596.4716796875,304.15362548828125,0.8534705638885498,0.1732947081327438,0.1649927347898483,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378239747136,-1373.337158203125,296.1366577148437,0.5611940026283264,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953795850276947,0.9904680848121644,0.9904680848121644,1.0,1.0,-0.914081871509552,0.3874918520450592,0.5265899896621704,0.178339272737503,0.0,0.0,0.28787961602211,25.828638076782227,25.0,-2.6394176483154297,-6585.50732421875,98.24481201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1473159939050674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045775651931762,0.2045819759368896,-4.407789674587548e-06,0.0,0.0001495070027885,0.0,0.0,8.48473834991455,0.0,0.0,0.0,0.2878029644489288,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542525984346866,-1462.569580078125,304.1526794433594,0.7208924889564514,0.1023671850562095,0.0929338037967681,293.1867980957031,297.1499938964844,293.1499938964844,0.1124537959694862,-2648.934326171875,304.1516418457031,0.859442412853241,0.1770726144313812,0.1683310717344284,293.1851501464844,297.1499938964844,293.1499938964844,0.0921360477805137,-1666.5394287109375,304.1530456542969,0.8168643712997437,0.1504467278718948,0.1058913841843605,293.189453125,297.1499938964844,293.1499938964844,0.1090279147028923,-2583.544677734375,304.153564453125,0.8524150848388672,0.172409787774086,0.1641511023044586,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867316182702,-1354.69873046875,296.06768798828125,0.561486005783081,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950071305036544,0.9904381036758424,0.9904381036758424,1.0,1.0,-0.9117821455001832,0.3862738907337188,0.5255082845687866,0.1783096343278885,0.0,0.0,0.2864493429660797,25.76473617553711,25.0,-2.355098009109497,-6557.14208984375,97.62547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464665979146957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034155875444412,0.2034199982881546,-4.404946139402455e-06,0.0,0.0001486449764342,0.0,0.0,8.427800178527832,0.0,0.0,0.0,0.2875715792179107,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542525984346866,-1462.569580078125,304.1526794433594,0.7208924889564514,0.1023671850562095,0.0929338037967681,293.1867980957031,297.1499938964844,293.1499938964844,0.1124537959694862,-2648.934326171875,304.1516418457031,0.859442412853241,0.1770726144313812,0.1683310717344284,293.1851501464844,297.1499938964844,293.1499938964844,0.0921360477805137,-1666.5394287109375,304.1530456542969,0.8168643712997437,0.1504467278718948,0.1058913841843605,293.189453125,297.1499938964844,293.1499938964844,0.1090279147028923,-2583.544677734375,304.153564453125,0.8524150848388672,0.172409787774086,0.1641511023044586,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867316182702,-1354.69873046875,296.06768798828125,0.561486005783081,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950071305036544,0.9904381036758424,0.9904381036758424,1.0,1.0,-0.9117821455001832,0.3862738907337188,0.5255082845687866,0.1783096343278885,0.0,0.0,0.2864493429660797,25.76473617553711,25.0,-2.355098009109497,-6557.14208984375,97.62547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464665979146957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034155875444412,0.2034199982881546,-4.404946139402455e-06,0.0,0.0001486449764342,0.0,0.0,8.427800178527832,0.0,0.0,0.0,0.2875715792179107,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054001584649086,-1458.3646240234375,304.15264892578125,0.7203491926193237,0.102067232131958,0.0926621258258819,293.184326171875,297.1499938964844,293.1499938964844,0.1124717146158218,-2649.3359375,304.1513061523437,0.8596282601356506,0.1770948320627212,0.1683521717786789,293.184814453125,297.1499938964844,293.1499938964844,0.091850146651268,-1662.4117431640625,304.15301513671875,0.8163474202156067,0.1500664353370666,0.1056240126490593,293.18914794921875,297.1499938964844,293.1499938964844,0.1086907386779785,-2577.132568359375,304.1535339355469,0.8518629670143127,0.1719727367162704,0.163735806941986,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614026710391,-1345.431884765625,296.0335388183594,0.5616055727005005,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948313266038894,0.9904230833053588,0.9904230833053588,1.0,1.0,-0.9106577038764954,0.3856835663318634,0.5249741077423096,0.1782821416854858,0.0,0.0,0.2857927680015564,25.737119674682617,25.0,-2.088860988616944,-6543.60693359375,97.33016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460638046264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028878629207611,0.2028922736644745,-4.403679213282885e-06,0.0,0.0001482361985836,0.0,0.0,8.402026176452637,0.0,0.0,0.0,0.2874671518802643,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537523068487644,-1454.19140625,304.1526184082031,0.7197920680046082,0.1017699688673019,0.0923931896686554,293.1820373535156,297.1499938964844,293.1499938964844,0.1124873384833335,-2649.68310546875,304.15106201171875,0.8597874045372009,0.1771119683980941,0.168370321393013,293.1844787597656,297.1499938964844,293.1499938964844,0.0915660932660102,-1658.30908203125,304.1529846191406,0.8158138394355774,0.1496892273426056,0.1053590551018714,293.1888427734375,297.1499938964844,293.1499938964844,0.108355313539505,-2570.747802734375,304.15350341796875,0.8512939214706421,0.1715385466814041,0.1633235067129135,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361612681299,-1336.1805419921875,295.9995422363281,0.5617077946662903,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946610212326049,0.9904080629348756,0.9904080629348756,1.0,1.0,-0.9095401167869568,0.3851014375686645,0.5244386792182922,0.1782433688640594,0.0,0.0,0.2851637303829193,25.712215423583984,25.0,-1.8071287870407104,-6530.34814453125,97.04188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1456764340400695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023855596780777,0.2023899555206298,-4.4024836824974045e-06,0.0,0.0001478430640418,0.0,0.0,8.377534866333008,0.0,0.0,0.0,0.2873680293560028,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532580651342868,-1445.9249267578125,304.152587890625,0.7186314463615417,0.1011824086308479,0.0918623134493827,293.1780090332031,297.1499938964844,293.1499938964844,0.1125007718801498,-2650.01025390625,304.15069580078125,0.860001802444458,0.1771176010370254,0.168384701013565,293.1838684082031,297.1499938964844,293.1499938964844,0.0910027548670768,-1650.168212890625,304.1529235839844,0.8146927952766418,0.1489429622888565,0.1048354133963584,293.188232421875,297.1499938964844,293.1499938964844,0.1076892092823982,-2558.050537109375,304.1534423828125,0.8501024842262268,0.1706778407096862,0.1625068634748459,293.3521423339844,297.1499938964844,293.1499938964844,0.003485947381705,-1317.72998046875,295.9320373535156,0.5618588924407959,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943346560001373,0.990377962589264,0.990377962589264,1.0,1.0,-0.9073061347007751,0.3839540183544159,0.5233520865440369,0.1781253963708877,0.0,0.0,0.2839688658714294,25.67045021057129,25.0,-1.2780154943466189,-6504.4208984375,96.4818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449509263038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014402747154235,0.2014446705579757,-4.400264515425079e-06,0.0,0.000147106766235,0.0,0.0,8.331561088562012,0.0,0.0,0.0,0.2871823012828827,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532580651342868,-1445.9249267578125,304.152587890625,0.7186314463615417,0.1011824086308479,0.0918623134493827,293.1780090332031,297.1499938964844,293.1499938964844,0.1125007718801498,-2650.01025390625,304.15069580078125,0.860001802444458,0.1771176010370254,0.168384701013565,293.1838684082031,297.1499938964844,293.1499938964844,0.0910027548670768,-1650.168212890625,304.1529235839844,0.8146927952766418,0.1489429622888565,0.1048354133963584,293.188232421875,297.1499938964844,293.1499938964844,0.1076892092823982,-2558.050537109375,304.1534423828125,0.8501024842262268,0.1706778407096862,0.1625068634748459,293.3521423339844,297.1499938964844,293.1499938964844,0.003485947381705,-1317.72998046875,295.9320373535156,0.5618588924407959,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943346560001373,0.990377962589264,0.990377962589264,1.0,1.0,-0.9073061347007751,0.3839540183544159,0.5233520865440369,0.1781253963708877,0.0,0.0,0.2839688658714294,25.67045021057129,25.0,-1.2780154943466189,-6504.4208984375,96.4818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449509263038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014402747154235,0.2014446705579757,-4.400264515425079e-06,0.0,0.000147106766235,0.0,0.0,8.331561088562012,0.0,0.0,0.0,0.2871823012828827,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.05276845023036,-1437.74658203125,304.15252685546875,0.7174033522605896,0.100602313876152,0.0913391336798667,293.1747741699219,297.1499938964844,293.1499938964844,0.1124748960137367,-2649.55908203125,304.1505126953125,0.8600457310676575,0.1770663112401962,0.1683511137962341,293.1832580566406,297.1499938964844,293.1499938964844,0.0904447883367538,-1642.1005859375,304.15289306640625,0.8134950995445251,0.1482056379318237,0.1043188050389289,293.1876525878906,297.1499938964844,293.1499938964844,0.1070287898182869,-2545.43896484375,304.15338134765625,0.8488380312919617,0.169825792312622,0.1616993695497512,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361176658421,-1299.3642578125,295.86505126953125,0.5619386434555054,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940235197544098,0.9903478622436525,0.9903478622436525,1.0,1.0,-0.9050458669662476,0.3828183114528656,0.5222275853157043,0.1779435127973556,0.0,0.0,0.2828332483768463,25.639034271240234,25.0,-0.8425525426864624,-6479.01904296875,95.93717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442926079034805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005519717931747,0.2005563825368881,-4.398213604872581e-06,0.0,0.0001464386587031,0.0,0.0,8.288492202758789,0.0,0.0,0.0,0.2870087027549743,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.05276845023036,-1437.74658203125,304.15252685546875,0.7174033522605896,0.100602313876152,0.0913391336798667,293.1747741699219,297.1499938964844,293.1499938964844,0.1124748960137367,-2649.55908203125,304.1505126953125,0.8600457310676575,0.1770663112401962,0.1683511137962341,293.1832580566406,297.1499938964844,293.1499938964844,0.0904447883367538,-1642.1005859375,304.15289306640625,0.8134950995445251,0.1482056379318237,0.1043188050389289,293.1876525878906,297.1499938964844,293.1499938964844,0.1070287898182869,-2545.43896484375,304.15338134765625,0.8488380312919617,0.169825792312622,0.1616993695497512,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361176658421,-1299.3642578125,295.86505126953125,0.5619386434555054,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940235197544098,0.9903478622436525,0.9903478622436525,1.0,1.0,-0.9050458669662476,0.3828183114528656,0.5222275853157043,0.1779435127973556,0.0,0.0,0.2828332483768463,25.639034271240234,25.0,-0.8425525426864624,-6479.01904296875,95.93717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442926079034805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005519717931747,0.2005563825368881,-4.398213604872581e-06,0.0,0.0001464386587031,0.0,0.0,8.288492202758789,0.0,0.0,0.0,0.2870087027549743,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522820465266704,-1429.6326904296875,304.1524963378906,0.7161029577255249,0.1000276505947113,0.0908216685056686,293.1723327636719,297.1499938964844,293.1499938964844,0.112393207848072,-2648.023193359375,304.1504821777344,0.8598885536193848,0.1769372820854187,0.1682496964931488,293.1827087402344,297.1499938964844,293.1499938964844,0.0898908525705337,-1634.0882568359375,304.15283203125,0.8122175931930542,0.147475004196167,0.103807546198368,293.1871337890625,297.1499938964844,293.1499938964844,0.106373056769371,-2532.8955078125,304.1533508300781,0.847501277923584,0.1689804643392563,0.1608990877866745,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865759614855,-1281.053955078125,295.7984924316406,0.5619494318962097,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937228143215179,0.9903192520141602,0.9903192520141602,1.0,1.0,-0.9027286767959596,0.3816825151443481,0.5210461616516113,0.1776864826679229,0.0,0.0,0.281728982925415,25.617143630981445,25.0,-0.4942443370819092,-6453.92041015625,95.3996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436973065137863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996971666812896,0.1997015625238418,-4.396268195705488e-06,0.0,0.0001458344922866,0.0,0.0,8.247160911560059,0.0,0.0,0.0,0.286842405796051,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522820465266704,-1429.6326904296875,304.1524963378906,0.7161029577255249,0.1000276505947113,0.0908216685056686,293.1723327636719,297.1499938964844,293.1499938964844,0.112393207848072,-2648.023193359375,304.1504821777344,0.8598885536193848,0.1769372820854187,0.1682496964931488,293.1827087402344,297.1499938964844,293.1499938964844,0.0898908525705337,-1634.0882568359375,304.15283203125,0.8122175931930542,0.147475004196167,0.103807546198368,293.1871337890625,297.1499938964844,293.1499938964844,0.106373056769371,-2532.8955078125,304.1533508300781,0.847501277923584,0.1689804643392563,0.1608990877866745,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865759614855,-1281.053955078125,295.7984924316406,0.5619494318962097,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937228143215179,0.9903192520141602,0.9903192520141602,1.0,1.0,-0.9027286767959596,0.3816825151443481,0.5210461616516113,0.1776864826679229,0.0,0.0,0.281728982925415,25.617143630981445,25.0,-0.4942443370819092,-6453.92041015625,95.3996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436973065137863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996971666812896,0.1997015625238418,-4.396268195705488e-06,0.0,0.0001458344922866,0.0,0.0,8.247160911560059,0.0,0.0,0.0,0.286842405796051,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517977550625801,-1421.56494140625,304.1524658203125,0.7147245407104492,0.0994569584727287,0.0903085470199585,293.1706848144531,297.1499938964844,293.1499938964844,0.1122386828064918,-2645.08349609375,304.15057373046875,0.8594970107078552,0.1767095178365707,0.1680601090192794,293.1822204589844,297.1499938964844,293.1499938964844,0.08933986723423,-1626.1160888671875,304.1528015136719,0.8108556270599365,0.1467494517564773,0.103300467133522,293.1866149902344,297.1499938964844,293.1499938964844,0.1057211533188819,-2520.404296875,304.1533203125,0.8460919260978699,0.1681404858827591,0.1601046472787857,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373141195625,-1262.8004150390625,295.7322998046875,0.5618919730186462,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934284269809723,0.9902905821800232,0.9902905821800232,1.0,1.0,-0.9003254771232605,0.3805355429649353,0.5197898745536804,0.1773434281349182,0.0,0.0,0.280631810426712,25.60426521301269,25.0,-0.1988645792007446,-6428.96337890625,94.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431589126586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988567858934402,0.1988611817359924,-4.394383267936064e-06,0.0,0.0001452880969736,0.0,0.0,8.206637382507324,0.0,0.0,0.0,0.2866796851158142,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517977550625801,-1421.56494140625,304.1524658203125,0.7147245407104492,0.0994569584727287,0.0903085470199585,293.1706848144531,297.1499938964844,293.1499938964844,0.1122386828064918,-2645.08349609375,304.15057373046875,0.8594970107078552,0.1767095178365707,0.1680601090192794,293.1822204589844,297.1499938964844,293.1499938964844,0.08933986723423,-1626.1160888671875,304.1528015136719,0.8108556270599365,0.1467494517564773,0.103300467133522,293.1866149902344,297.1499938964844,293.1499938964844,0.1057211533188819,-2520.404296875,304.1533203125,0.8460919260978699,0.1681404858827591,0.1601046472787857,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373141195625,-1262.8004150390625,295.7322998046875,0.5618919730186462,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934284269809723,0.9902905821800232,0.9902905821800232,1.0,1.0,-0.9003254771232605,0.3805355429649353,0.5197898745536804,0.1773434281349182,0.0,0.0,0.280631810426712,25.60426521301269,25.0,-0.1988645792007446,-6428.96337890625,94.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431589126586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988567858934402,0.1988611817359924,-4.394383267936064e-06,0.0,0.0001452880969736,0.0,0.0,8.206637382507324,0.0,0.0,0.0,0.2866796851158142,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515560768544673,-1417.542724609375,304.1524658203125,0.7140042781829834,0.0991727039217948,0.0900532081723213,293.1701354980469,297.1499938964844,293.1499938964844,0.1121289432048797,-2642.989990234375,304.1506652832031,0.859203577041626,0.1765519976615905,0.1679260432720184,293.1819763183594,297.1499938964844,293.1499938964844,0.0890651419758796,-1622.1405029296875,304.1528015136719,0.8101416826248169,0.1463881134986877,0.103048138320446,293.1864013671875,297.1499938964844,293.1499938964844,0.1053963527083396,-2514.17333984375,304.1533203125,0.8453601598739624,0.167722076177597,0.1597091853618621,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127788919955,-1253.6925048828125,295.6993408203125,0.5618380308151245,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.1932823210954666,0.9902762770652772,0.9902762770652772,1.0,1.0,-0.8990826606750488,0.3799545466899872,0.519128143787384,0.1771362572908401,0.0,0.0,0.2800782918930053,25.60102081298828,25.0,-0.0652258470654487,-6416.484375,94.59109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429079324007034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984359920024871,0.1984403729438781,-4.393449216877343e-06,0.0,0.0001450333802495,0.0,0.0,8.186387062072754,0.0,0.0,0.0,0.2865984439849853,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513145513832569,-1413.52587890625,304.1524658203125,0.7132624983787537,0.0988889411091804,0.0897985100746154,293.1698303222656,297.1499938964844,293.1499938964844,0.111994944512844,-2640.43115234375,304.1507873535156,0.8588403463363647,0.1763621568679809,0.1677626818418502,293.1817321777344,297.1499938964844,293.1499938964844,0.0887907445430755,-1618.1695556640625,304.1528015136719,0.8094052076339722,0.1460274457931518,0.1027964428067207,293.1861877441406,297.1499938964844,293.1499938964844,0.1050721704959869,-2507.948974609375,304.1532897949219,0.8446106314659119,0.1673044860363006,0.1593147069215774,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882886007428,-1244.5909423828125,295.6664428710937,0.5617676377296448,0.050000000745058,0.228448137640953,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931362301111221,0.9902675151824952,0.9902675151824952,1.0,1.0,-0.8978080749511719,0.3793668448925018,0.5184412002563477,0.1769038438796997,0.0,0.0,0.2795174121856689,25.59979057312012,25.0,0.062139444053173,-6403.9775390625,94.31755065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1426669508218765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980117112398147,0.1980160921812057,-4.392513346829219e-06,0.0,0.0001447888207621,0.0,0.0,8.165994644165039,0.0,0.0,0.0,0.2865167558193207,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.050831563770771,-1405.5010986328125,304.1524353027344,0.7117125988006592,0.0983224585652351,0.0892904624342918,293.16973876953125,297.1499938964844,293.1499938964844,0.1116496250033378,-2633.832275390625,304.1510925292969,0.8578982353210449,0.1758786737918853,0.1673424392938614,293.18133544921875,297.1499938964844,293.1499938964844,0.0882425308227539,-1610.2352294921875,304.1527709960937,0.8078637719154358,0.1453076303005218,0.1022944375872612,293.1857604980469,297.1499938964844,293.1499938964844,0.1044252812862396,-2495.513916015625,304.1532897949219,0.8430601954460144,0.1664711982011795,0.158527985215187,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394437585026,-1226.40869140625,295.6007995605469,0.5615799427032471,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928423643112182,0.9902499914169312,0.9902499914169312,1.0,1.0,-0.8951542973518372,0.3781685531139374,0.5169857144355774,0.1763582974672317,0.0,0.0,0.2783650159835815,25.602893829345703,25.0,0.2929297387599945,-6378.80712890625,93.76007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422072201967239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971455663442611,0.1971499472856521,-4.390619778860128e-06,0.0,0.0001443222427042,0.0,0.0,8.12444019317627,0.0,0.0,0.0,0.2863504290580749,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.050831563770771,-1405.5010986328125,304.1524353027344,0.7117125988006592,0.0983224585652351,0.0892904624342918,293.16973876953125,297.1499938964844,293.1499938964844,0.1116496250033378,-2633.832275390625,304.1510925292969,0.8578982353210449,0.1758786737918853,0.1673424392938614,293.18133544921875,297.1499938964844,293.1499938964844,0.0882425308227539,-1610.2352294921875,304.1527709960937,0.8078637719154358,0.1453076303005218,0.1022944375872612,293.1857604980469,297.1499938964844,293.1499938964844,0.1044252812862396,-2495.513916015625,304.1532897949219,0.8430601954460144,0.1664711982011795,0.158527985215187,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394437585026,-1226.40869140625,295.6007995605469,0.5615799427032471,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928423643112182,0.9902499914169312,0.9902499914169312,1.0,1.0,-0.8951542973518372,0.3781685531139374,0.5169857144355774,0.1763582974672317,0.0,0.0,0.2783650159835815,25.602893829345703,25.0,0.2929297387599945,-6378.80712890625,93.76007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422072201967239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971455663442611,0.1971499472856521,-4.390619778860128e-06,0.0,0.0001443222427042,0.0,0.0,8.12444019317627,0.0,0.0,0.0,0.2863504290580749,4.0,0.0,1.0
