time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503482110798358,-1397.4810791015625,304.1524353027344,0.7100657224655151,0.0977566987276077,0.0887836590409278,293.1704406738281,297.1499938964844,293.1499938964844,0.1111841276288032,-2624.930908203125,304.1515197753906,0.8566320538520813,0.1752352267503738,0.1667765825986862,293.18096923828125,297.1499938964844,293.1499938964844,0.0876945480704307,-1602.304443359375,304.1527709960937,0.8062233924865723,0.1445889621973037,0.1017937511205673,293.1853942871094,297.1499938964844,293.1499938964844,0.103779949247837,-2483.089111328125,304.1532592773437,0.8414387702941895,0.1656397134065628,0.1577436178922653,293.345703125,297.1499938964844,293.1499938964844,0.0031907630618661,-1208.25048828125,295.5353698730469,0.5613275766372681,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.158935546875,1.0,0.1925433129072189,0.990232527256012,0.990232527256012,1.0,1.0,-0.8923341035842896,0.3769294619560241,0.5154046416282654,0.1756947040557861,0.0,0.0,0.277156263589859,25.613414764404297,25.0,0.4997420012950897,-6353.2822265625,93.18328857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417670249938964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196244403719902,0.196248784661293,-4.388670276966877e-06,0.0,0.0001438754989067,0.0,0.0,8.081308364868164,0.0,0.0,0.0,0.2861780226230621,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503482110798358,-1397.4810791015625,304.1524353027344,0.7100657224655151,0.0977566987276077,0.0887836590409278,293.1704406738281,297.1499938964844,293.1499938964844,0.1111841276288032,-2624.930908203125,304.1515197753906,0.8566320538520813,0.1752352267503738,0.1667765825986862,293.18096923828125,297.1499938964844,293.1499938964844,0.0876945480704307,-1602.304443359375,304.1527709960937,0.8062233924865723,0.1445889621973037,0.1017937511205673,293.1853942871094,297.1499938964844,293.1499938964844,0.103779949247837,-2483.089111328125,304.1532592773437,0.8414387702941895,0.1656397134065628,0.1577436178922653,293.345703125,297.1499938964844,293.1499938964844,0.0031907630618661,-1208.25048828125,295.5353698730469,0.5613275766372681,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.158935546875,1.0,0.1925433129072189,0.990232527256012,0.990232527256012,1.0,1.0,-0.8923341035842896,0.3769294619560241,0.5154046416282654,0.1756947040557861,0.0,0.0,0.277156263589859,25.613414764404297,25.0,0.4997420012950897,-6353.2822265625,93.18328857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417670249938964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196244403719902,0.196248784661293,-4.388670276966877e-06,0.0,0.0001438754989067,0.0,0.0,8.081308364868164,0.0,0.0,0.0,0.2861780226230621,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498643293976783,-1389.4639892578125,304.1524353027344,0.7083055973052979,0.0971909388899803,0.0882774740457534,293.1720275878906,297.1499938964844,293.1499938964844,0.1105777695775032,-2613.328857421875,304.1520080566406,0.8549913763999939,0.1743970066308975,0.1660387367010116,293.1806335449219,297.1499938964844,293.1499938964844,0.0871466845273971,-1594.376953125,304.1527404785156,0.804473876953125,0.1438706070184707,0.1012937575578689,293.18505859375,297.1499938964844,293.1499938964844,0.1031362488865852,-2470.677978515625,304.1532592773437,0.8397384881973267,0.1648092865943908,0.1569608747959137,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422134488821,-1190.1097412109375,295.4700927734375,0.5610042214393616,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922354698181152,0.9902231097221376,0.9902231097221376,1.0,1.0,-0.8893136382102966,0.3756501376628876,0.5136635303497314,0.1748681217432022,0.0,0.0,0.2758826613426208,25.631410598754883,25.0,0.5233319997787476,-6327.43701171875,92.58055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413329690694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952981352806091,0.1953025162220001,-4.386637556308415e-06,0.0,0.0001434349978808,0.0,0.0,8.036114692687988,0.0,0.0,0.0,0.2859976291656494,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498643293976783,-1389.4639892578125,304.1524353027344,0.7083055973052979,0.0971909388899803,0.0882774740457534,293.1720275878906,297.1499938964844,293.1499938964844,0.1105777695775032,-2613.328857421875,304.1520080566406,0.8549913763999939,0.1743970066308975,0.1660387367010116,293.1806335449219,297.1499938964844,293.1499938964844,0.0871466845273971,-1594.376953125,304.1527404785156,0.804473876953125,0.1438706070184707,0.1012937575578689,293.18505859375,297.1499938964844,293.1499938964844,0.1031362488865852,-2470.677978515625,304.1532592773437,0.8397384881973267,0.1648092865943908,0.1569608747959137,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422134488821,-1190.1097412109375,295.4700927734375,0.5610042214393616,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922354698181152,0.9902231097221376,0.9902231097221376,1.0,1.0,-0.8893136382102966,0.3756501376628876,0.5136635303497314,0.1748681217432022,0.0,0.0,0.2758826613426208,25.631410598754883,25.0,0.5233319997787476,-6327.43701171875,92.58055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413329690694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952981352806091,0.1953025162220001,-4.386637556308415e-06,0.0,0.0001434349978808,0.0,0.0,8.036114692687988,0.0,0.0,0.0,0.2859976291656494,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493809655308723,-1381.4705810546875,304.1524353027344,0.7064206004142761,0.096624344587326,0.0877713039517402,293.1747131347656,297.1499938964844,293.1499938964844,0.1097848266363143,-2598.14404296875,304.1526794433594,0.8528542518615723,0.1732964366674423,0.1650687456130981,293.18035888671875,297.1499938964844,293.1499938964844,0.0866006091237068,-1586.4808349609375,304.1527404785156,0.8026078939437866,0.1431518495082855,0.100794069468975,293.1847839355469,297.1499938964844,293.1499938964844,0.1024963036179542,-2458.325927734375,304.1532287597656,0.8379371166229248,0.1639793068170547,0.1561792939901352,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938398558646,-1172.017578125,295.4046936035156,0.5605908036231995,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919142752885818,0.9902136325836182,0.9902136325836182,1.0,1.0,-0.8860198259353638,0.3743110299110412,0.5117087960243225,0.173830509185791,0.0,0.0,0.2745920419692993,25.658823013305664,25.0,0.3179190456867218,-6301.67724609375,91.94054412841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408931016921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943324953317642,0.1943368762731552,-4.384540261526126e-06,0.0,0.0001429885887773,0.0,0.0,7.990031242370605,0.0,0.0,0.0,0.2858135104179382,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493809655308723,-1381.4705810546875,304.1524353027344,0.7064206004142761,0.096624344587326,0.0877713039517402,293.1747131347656,297.1499938964844,293.1499938964844,0.1097848266363143,-2598.14404296875,304.1526794433594,0.8528542518615723,0.1732964366674423,0.1650687456130981,293.18035888671875,297.1499938964844,293.1499938964844,0.0866006091237068,-1586.4808349609375,304.1527404785156,0.8026078939437866,0.1431518495082855,0.100794069468975,293.1847839355469,297.1499938964844,293.1499938964844,0.1024963036179542,-2458.325927734375,304.1532287597656,0.8379371166229248,0.1639793068170547,0.1561792939901352,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938398558646,-1172.017578125,295.4046936035156,0.5605908036231995,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919142752885818,0.9902136325836182,0.9902136325836182,1.0,1.0,-0.8860198259353638,0.3743110299110412,0.5117087960243225,0.173830509185791,0.0,0.0,0.2745920419692993,25.658823013305664,25.0,0.3179190456867218,-6301.67724609375,91.94054412841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408931016921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943324953317642,0.1943368762731552,-4.384540261526126e-06,0.0,0.0001429885887773,0.0,0.0,7.990031242370605,0.0,0.0,0.0,0.2858135104179382,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491389147937297,-1377.47265625,304.1524353027344,0.7054349184036255,0.0963404327630996,0.0875179693102836,293.1764831542969,297.1499938964844,293.1499938964844,0.1093049049377441,-2588.945068359375,304.1530456542969,0.8515719771385193,0.172635331749916,0.1644806861877441,293.18023681640625,297.1499938964844,293.1499938964844,0.0863275900483131,-1582.534423828125,304.1527404785156,0.8016296029090881,0.1427920013666153,0.1005441397428512,293.1846618652344,297.1499938964844,293.1499938964844,0.1021770760416984,-2452.158447265625,304.1532287597656,0.8369965553283691,0.1635642647743225,0.1557887494564056,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696669127792,-1162.968017578125,295.3719482421875,0.560348629951477,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917469203472137,0.9902089238166808,0.9902089238166808,1.0,1.0,-0.8842504024505615,0.3736084103584289,0.5106419920921326,0.1732329875230789,0.0,0.0,0.2739413678646087,25.676284790039062,25.0,0.2901281118392944,-6288.85302734375,91.60304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406681686639785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938488334417343,0.1938532143831253,-4.383487976156175e-06,0.0,0.0001427603128831,0.0,0.0,7.966973781585693,0.0,0.0,0.0,0.2857213318347931,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488962680101394,-1373.4674072265625,304.1524353027344,0.7044236063957214,0.0960559919476509,0.0872643440961837,293.1784973144531,297.1499938964844,293.1499938964844,0.1087704747915268,-2578.69384765625,304.1534729003906,0.8501550555229187,0.1719032526016235,0.1638257354497909,293.1801147460937,297.1499938964844,293.1499938964844,0.0860541313886642,-1578.582275390625,304.1527404785156,0.8006246089935303,0.1424316763877868,0.1002940237522125,293.1845397949219,297.1499938964844,293.1499938964844,0.101857878267765,-2445.98681640625,304.1532287597656,0.836033046245575,0.1631490141153335,0.1553982347249984,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455172527581,-1153.9200439453125,295.3392333984375,0.5600860118865967,0.050000000745058,0.2285008877515792,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915745437145233,0.9902109503746032,0.9902109503746032,1.0,1.0,-0.8824010491371155,0.3728838264942169,0.5095171928405762,0.1725855469703674,0.0,0.0,0.2732813060283661,25.695837020874023,25.0,0.3087795674800873,-6275.98828125,91.2536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1404388695955276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933610886335373,0.1933654695749282,-4.382432507554768e-06,0.0,0.0001425275986548,0.0,0.0,7.943752288818359,0.0,0.0,0.0,0.2856285274028778,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484090708196163,-1365.4337158203125,304.1524353027344,0.7023308873176575,0.0954853892326355,0.0867559388279914,293.1831970214844,297.1499938964844,293.1499938964844,0.1075388863682746,-2555.03857421875,304.15435791015625,0.8469282388687134,0.1702260076999664,0.1623155176639557,293.1799011230469,297.1499938964844,293.1499938964844,0.0855057090520858,-1570.6583251953125,304.1527404785156,0.7985426187515259,0.1417093127965927,0.0997929498553276,293.184326171875,297.1499938964844,293.1499938964844,0.1012194827198982,-2433.629638671875,304.1531982421875,0.834044337272644,0.1623178124427795,0.1546169221401214,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972291085869,-1135.80859375,295.27374267578125,0.5595058798789978,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912133246660232,0.9902148842811584,0.9902148842811584,1.0,1.0,-0.8784612417221069,0.3713656067848205,0.5070956349372864,0.1711470633745193,0.0,0.0,0.2719286382198334,25.74033546447754,25.0,0.3788847923278808,-6249.96630859375,90.51780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.13996422290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923664808273315,0.1923708617687225,-4.380296559247654e-06,0.0,0.000142045886605,0.0,0.0,7.896486759185791,0.0,0.0,0.0,0.2854398190975189,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484090708196163,-1365.4337158203125,304.1524353027344,0.7023308873176575,0.0954853892326355,0.0867559388279914,293.1831970214844,297.1499938964844,293.1499938964844,0.1075388863682746,-2555.03857421875,304.15435791015625,0.8469282388687134,0.1702260076999664,0.1623155176639557,293.1799011230469,297.1499938964844,293.1499938964844,0.0855057090520858,-1570.6583251953125,304.1527404785156,0.7985426187515259,0.1417093127965927,0.0997929498553276,293.184326171875,297.1499938964844,293.1499938964844,0.1012194827198982,-2433.629638671875,304.1531982421875,0.834044337272644,0.1623178124427795,0.1546169221401214,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972291085869,-1135.80859375,295.27374267578125,0.5595058798789978,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912133246660232,0.9902148842811584,0.9902148842811584,1.0,1.0,-0.8784612417221069,0.3713656067848205,0.5070956349372864,0.1711470633745193,0.0,0.0,0.2719286382198334,25.74033546447754,25.0,0.3788847923278808,-6249.96630859375,90.51780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.13996422290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923664808273315,0.1923708617687225,-4.380296559247654e-06,0.0,0.000142045886605,0.0,0.0,7.896486759185791,0.0,0.0,0.0,0.2854398190975189,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479191541671752,-1357.3658447265625,304.1524353027344,0.7001554369926453,0.0949123352766037,0.0862457901239395,293.188720703125,297.1499938964844,293.1499938964844,0.1060891970992088,-2527.13720703125,304.15533447265625,0.8431892991065979,0.1682648062705993,0.1605357527732849,293.17974853515625,297.1499938964844,293.1499938964844,0.0849549546837806,-1562.7042236328125,304.1527404785156,0.7963762879371643,0.140984296798706,0.0992904379963874,293.18414306640625,297.1499938964844,293.1499938964844,0.100580871105194,-2421.25,304.1531982421875,0.8319842219352722,0.1614853292703628,0.1538349390029907,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489500448107,-1117.67578125,295.208251953125,0.5588626265525818,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276230096817,0.9902188777923584,0.9902188777923584,1.0,1.0,-0.8741958141326904,0.3697493374347687,0.5044465065002441,0.1695272922515869,0.0,0.0,0.2705264389514923,25.79076766967773,25.0,0.4808781147003174,-6223.3955078125,89.73049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394634246826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913422346115112,0.191346600651741,-4.378111952973995e-06,0.0,0.0001415376464137,0.0,0.0,7.847922325134277,0.0,0.0,0.0,0.2852461338043213,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479191541671752,-1357.3658447265625,304.1524353027344,0.7001554369926453,0.0949123352766037,0.0862457901239395,293.188720703125,297.1499938964844,293.1499938964844,0.1060891970992088,-2527.13720703125,304.15533447265625,0.8431892991065979,0.1682648062705993,0.1605357527732849,293.17974853515625,297.1499938964844,293.1499938964844,0.0849549546837806,-1562.7042236328125,304.1527404785156,0.7963762879371643,0.140984296798706,0.0992904379963874,293.18414306640625,297.1499938964844,293.1499938964844,0.100580871105194,-2421.25,304.1531982421875,0.8319842219352722,0.1614853292703628,0.1538349390029907,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489500448107,-1117.67578125,295.208251953125,0.5588626265525818,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276230096817,0.9902188777923584,0.9902188777923584,1.0,1.0,-0.8741958141326904,0.3697493374347687,0.5044465065002441,0.1695272922515869,0.0,0.0,0.2705264389514923,25.79076766967773,25.0,0.4808781147003174,-6223.3955078125,89.73049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394634246826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913422346115112,0.191346600651741,-4.378111952973995e-06,0.0,0.0001415376464137,0.0,0.0,7.847922325134277,0.0,0.0,0.0,0.2852461338043213,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474263727664947,-1349.26123046875,304.1524353027344,0.6979137063026428,0.0943369194865226,0.0857337936758995,293.1949157714844,297.1499938964844,293.1499938964844,0.1044267863035202,-2495.061767578125,304.15631103515625,0.838966429233551,0.1660272181034088,0.1584916561841964,293.1796264648437,297.1499938964844,293.1499938964844,0.084401436150074,-1554.7139892578125,304.1527404785156,0.794143557548523,0.1402564197778701,0.0987861901521682,293.1839904785156,297.1499938964844,293.1499938964844,0.0999416783452034,-2408.840576171875,304.1531982421875,0.8298681378364563,0.1606513708829879,0.1530519276857376,293.34234619140625,297.1499938964844,293.1499938964844,0.002900657011196,-1099.51416015625,295.1427001953125,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.190415009856224,0.99023699760437,0.99023699760437,1.0,1.0,-0.8696097135543823,0.3680323660373688,0.5015773773193359,0.1677416712045669,0.0,0.0,0.2690615355968475,25.84526634216309,25.0,0.5862968564033508,-6196.048828125,88.89061737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389311701059341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902796775102615,0.1902840435504913,-4.37586231782916e-06,0.0,0.0001409974793205,0.0,0.0,7.797658920288086,0.0,0.0,0.0,0.285045862197876,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474263727664947,-1349.26123046875,304.1524353027344,0.6979137063026428,0.0943369194865226,0.0857337936758995,293.1949157714844,297.1499938964844,293.1499938964844,0.1044267863035202,-2495.061767578125,304.15631103515625,0.838966429233551,0.1660272181034088,0.1584916561841964,293.1796264648437,297.1499938964844,293.1499938964844,0.084401436150074,-1554.7139892578125,304.1527404785156,0.794143557548523,0.1402564197778701,0.0987861901521682,293.1839904785156,297.1499938964844,293.1499938964844,0.0999416783452034,-2408.840576171875,304.1531982421875,0.8298681378364563,0.1606513708829879,0.1530519276857376,293.34234619140625,297.1499938964844,293.1499938964844,0.002900657011196,-1099.51416015625,295.1427001953125,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.190415009856224,0.99023699760437,0.99023699760437,1.0,1.0,-0.8696097135543823,0.3680323660373688,0.5015773773193359,0.1677416712045669,0.0,0.0,0.2690615355968475,25.84526634216309,25.0,0.5862968564033508,-6196.048828125,88.89061737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389311701059341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902796775102615,0.1902840435504913,-4.37586231782916e-06,0.0,0.0001409974793205,0.0,0.0,7.797658920288086,0.0,0.0,0.0,0.285045862197876,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469312742352485,-1341.129150390625,304.1524658203125,0.6956236362457275,0.0937596559524536,0.0852202698588371,293.2016296386719,297.1499938964844,293.1499938964844,0.1025679633021354,-2459.089599609375,304.1573181152344,0.8343027234077454,0.1635314226150512,0.1562006622552871,293.1795349121094,297.1499938964844,293.1499938964844,0.0838454663753509,-1546.693359375,304.1527709960937,0.7918634414672852,0.1395259499549865,0.0982802584767341,293.1838684082031,297.1499938964844,293.1499938964844,0.0993022248148918,-2396.408447265625,304.1531982421875,0.8277114033699036,0.1598160862922668,0.1522678732872009,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523653745651,-1081.332763671875,295.0771179199219,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899749040603637,0.9902551174163818,0.9902551174163818,1.0,1.0,-0.8647236824035645,0.3662185370922088,0.4985051453113556,0.1658087819814682,0.0,0.0,0.2675315737724304,25.90203285217285,25.0,0.6464136242866516,-6167.81494140625,88.00052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383643299341201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891755759716034,0.1891799569129943,-4.373536285129376e-06,0.0,0.0001404222130076,0.0,0.0,7.745546817779541,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469312742352485,-1341.129150390625,304.1524658203125,0.6956236362457275,0.0937596559524536,0.0852202698588371,293.2016296386719,297.1499938964844,293.1499938964844,0.1025679633021354,-2459.089599609375,304.1573181152344,0.8343027234077454,0.1635314226150512,0.1562006622552871,293.1795349121094,297.1499938964844,293.1499938964844,0.0838454663753509,-1546.693359375,304.1527709960937,0.7918634414672852,0.1395259499549865,0.0982802584767341,293.1838684082031,297.1499938964844,293.1499938964844,0.0993022248148918,-2396.408447265625,304.1531982421875,0.8277114033699036,0.1598160862922668,0.1522678732872009,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523653745651,-1081.332763671875,295.0771179199219,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899749040603637,0.9902551174163818,0.9902551174163818,1.0,1.0,-0.8647236824035645,0.3662185370922088,0.4985051453113556,0.1658087819814682,0.0,0.0,0.2675315737724304,25.90203285217285,25.0,0.6464136242866516,-6167.81494140625,88.00052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383643299341201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891755759716034,0.1891799569129943,-4.373536285129376e-06,0.0,0.0001404222130076,0.0,0.0,7.745546817779541,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466830097138881,-1337.055419921875,304.1524658203125,0.6944649815559387,0.0934705138206482,0.0849630609154701,293.20513916015625,297.1499938964844,293.1499938964844,0.1015670597553253,-2439.67138671875,304.1578063964844,0.831808865070343,0.1621892899274826,0.1549644917249679,293.1794738769531,297.1499938964844,293.1499938964844,0.0835666358470916,-1542.6729736328125,304.1527709960937,0.7907101511955261,0.1391598284244537,0.0980267003178596,293.1838073730469,297.1499938964844,293.1499938964844,0.0989824682474136,-2390.185546875,304.1531982421875,0.8266211748123169,0.1593980193138122,0.1518754959106445,293.34197998046875,297.1499938964844,293.1499938964844,0.002828219672665,-1072.2352294921875,295.0443115234375,0.557072639465332,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897441446781158,0.9902641773223876,0.9902641773223876,1.0,1.0,-0.8621705174446106,0.3652746975421905,0.49689581990242,0.1647920757532119,0.0,0.0,0.2667413651943207,25.930849075317383,25.0,0.6673853993415833,-6153.33642578125,87.53681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380668580532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886076927185058,0.1886120736598968,-4.3723434828280006e-06,0.0,0.0001401203044224,0.0,0.0,7.718786716461182,0.0,0.0,0.0,0.284731924533844,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464343726634979,-1332.97802734375,304.1524658203125,0.693300187587738,0.0931811481714248,0.0847056433558464,293.2087097167969,297.1499938964844,293.1499938964844,0.1005213782191276,-2419.3466796875,304.15826416015625,0.8292106986045837,0.160787746310234,0.15367092192173,293.179443359375,297.1499938964844,293.1499938964844,0.0832872912287712,-1538.646728515625,304.1527709960937,0.7895511984825134,0.1387931853532791,0.0977727994322776,293.1837463378906,297.1499938964844,293.1499938964844,0.0986627042293548,-2383.958740234375,304.1531982421875,0.8255252242088318,0.1589796990156173,0.1514828950166702,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040746692568,-1063.1336669921875,295.0115051269531,0.5566965341567993,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.189506247639656,0.990282416343689,0.990282416343689,1.0,1.0,-0.8595478534698486,0.3643071353435516,0.495240718126297,0.1637456119060516,0.0,0.0,0.2659337520599365,25.95967483520508,25.0,0.6834971904754639,-6138.60400390625,87.06117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377596408128738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880290061235427,0.1880333721637725,-4.371130216895836e-06,0.0,0.0001398085296386,0.0,0.0,7.691548824310303,0.0,0.0,0.0,0.2846235632896423,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459364652633667,-1324.8211669921875,304.1524658203125,0.6910058856010437,0.0926023200154304,0.0841903164982795,293.2148742675781,297.1499938964844,293.1499938964844,0.0983859747648239,-2377.74072265625,304.1590576171875,0.8239268660545349,0.1580357253551483,0.1510249525308609,293.17938232421875,297.1499938964844,293.1499938964844,0.0827275067567825,-1530.583984375,304.1527709960937,0.7872743606567383,0.1380588114261627,0.0972639247775077,293.18365478515625,297.1499938964844,293.1499938964844,0.0980235636234283,-2371.503173828125,304.1531982421875,0.8233692646026611,0.1581425666809082,0.1506969183683395,293.3417053222656,297.1499938964844,293.1499938964844,0.002755822148174,-1044.9349365234375,294.9458312988281,0.5559806227684021,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890117824077606,0.9903189539909364,0.9903189539909364,1.0,1.0,-0.8542276620864868,0.3623587489128113,0.4918688833713531,0.1615945249795913,0.0,0.0,0.2642749547958374,26.010498046875,25.0,0.5444784164428711,-6108.73486328125,86.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371160894632339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868421137332916,0.1868464946746826,-4.368645477370592e-06,0.0,0.0001391553960274,0.0,0.0,7.635771751403809,0.0,0.0,0.0,0.2844018042087555,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459364652633667,-1324.8211669921875,304.1524658203125,0.6910058856010437,0.0926023200154304,0.0841903164982795,293.2148742675781,297.1499938964844,293.1499938964844,0.0983859747648239,-2377.74072265625,304.1590576171875,0.8239268660545349,0.1580357253551483,0.1510249525308609,293.17938232421875,297.1499938964844,293.1499938964844,0.0827275067567825,-1530.583984375,304.1527709960937,0.7872743606567383,0.1380588114261627,0.0972639247775077,293.18365478515625,297.1499938964844,293.1499938964844,0.0980235636234283,-2371.503173828125,304.1531982421875,0.8233692646026611,0.1581425666809082,0.1506969183683395,293.3417053222656,297.1499938964844,293.1499938964844,0.002755822148174,-1044.9349365234375,294.9458312988281,0.5559806227684021,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890117824077606,0.9903189539909364,0.9903189539909364,1.0,1.0,-0.8542276620864868,0.3623587489128113,0.4918688833713531,0.1615945249795913,0.0,0.0,0.2642749547958374,26.010498046875,25.0,0.5444784164428711,-6108.73486328125,86.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371160894632339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868421137332916,0.1868464946746826,-4.368645477370592e-06,0.0,0.0001391553960274,0.0,0.0,7.635771751403809,0.0,0.0,0.0,0.2844018042087555,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454423576593399,-1316.74755859375,304.1524658203125,0.6890022158622742,0.0920261815190315,0.0836746245622634,293.2170104980469,297.1499938964844,293.1499938964844,0.0966644212603569,-2344.214111328125,304.15887451171875,0.8197638988494873,0.15595343708992,0.1488933861255645,293.1793518066406,297.1499938964844,293.1499938964844,0.0821722447872161,-1522.6038818359375,304.1527709960937,0.78531813621521,0.1373256742954254,0.0967537760734558,293.18359375,297.1499938964844,293.1499938964844,0.097391165792942,-2359.180908203125,304.1531982421875,0.8215108513832092,0.157306358218193,0.1499093323945999,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077412232756,-1026.8199462890625,294.8799133300781,0.555533230304718,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885123997926712,0.9903554320335388,0.9903554320335388,1.0,1.0,-0.8495102524757385,0.3607068955898285,0.48880335688591,0.159509852528572,0.0,0.0,0.2627006471157074,26.020448684692383,25.0,-0.925786554813385,-6081.1396484375,85.17562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1364403516054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185679093003273,0.1856834590435028,-4.366140728961909e-06,0.0,0.0001384696079185,0.0,0.0,7.581106662750244,0.0,0.0,0.0,0.2841841578483581,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454423576593399,-1316.74755859375,304.1524658203125,0.6890022158622742,0.0920261815190315,0.0836746245622634,293.2170104980469,297.1499938964844,293.1499938964844,0.0966644212603569,-2344.214111328125,304.15887451171875,0.8197638988494873,0.15595343708992,0.1488933861255645,293.1793518066406,297.1499938964844,293.1499938964844,0.0821722447872161,-1522.6038818359375,304.1527709960937,0.78531813621521,0.1373256742954254,0.0967537760734558,293.18359375,297.1499938964844,293.1499938964844,0.097391165792942,-2359.180908203125,304.1531982421875,0.8215108513832092,0.157306358218193,0.1499093323945999,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077412232756,-1026.8199462890625,294.8799133300781,0.555533230304718,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885123997926712,0.9903554320335388,0.9903554320335388,1.0,1.0,-0.8495102524757385,0.3607068955898285,0.48880335688591,0.159509852528572,0.0,0.0,0.2627006471157074,26.020448684692383,25.0,-0.925786554813385,-6081.1396484375,85.17562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1364403516054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185679093003273,0.1856834590435028,-4.366140728961909e-06,0.0,0.0001384696079185,0.0,0.0,7.581106662750244,0.0,0.0,0.0,0.2841841578483581,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449616014957428,-1308.921630859375,304.1524353027344,0.6872166991233826,0.0914594754576683,0.0831646993756294,293.2171630859375,297.1499938964844,293.1499938964844,0.0953065454959869,-2317.81103515625,304.1581726074219,0.8165146112442017,0.1542235612869262,0.1472017616033554,293.17926025390625,297.1499938964844,293.1499938964844,0.0816315189003944,-1514.8590087890625,304.1527404785156,0.7835953235626221,0.1366004794836044,0.0962470546364784,293.1834716796875,297.1499938964844,293.1499938964844,0.0967747718095779,-2347.186767578125,304.15313720703125,0.8198627233505249,0.1564759612083435,0.1491246968507766,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603222358971,-1008.9995727539062,294.8133850097656,0.5552726984024048,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880228817462921,0.9904062151908876,0.9904062151908876,1.0,1.0,-0.8453284502029419,0.3593124449253082,0.4860159754753113,0.1574986726045608,0.0,0.0,0.2615028023719787,26.002859115600582,25.0,-2.5704312324523926,-6058.55419921875,84.3269271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357525140047073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184744045138359,0.1847484111785888,-4.363932930573355e-06,0.0,0.000137771552545,0.0,0.0,7.536911487579346,0.0,0.0,0.0,0.2840060591697693,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449616014957428,-1308.921630859375,304.1524353027344,0.6872166991233826,0.0914594754576683,0.0831646993756294,293.2171630859375,297.1499938964844,293.1499938964844,0.0953065454959869,-2317.81103515625,304.1581726074219,0.8165146112442017,0.1542235612869262,0.1472017616033554,293.17926025390625,297.1499938964844,293.1499938964844,0.0816315189003944,-1514.8590087890625,304.1527404785156,0.7835953235626221,0.1366004794836044,0.0962470546364784,293.1834716796875,297.1499938964844,293.1499938964844,0.0967747718095779,-2347.186767578125,304.15313720703125,0.8198627233505249,0.1564759612083435,0.1491246968507766,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603222358971,-1008.9995727539062,294.8133850097656,0.5552726984024048,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880228817462921,0.9904062151908876,0.9904062151908876,1.0,1.0,-0.8453284502029419,0.3593124449253082,0.4860159754753113,0.1574986726045608,0.0,0.0,0.2615028023719787,26.002859115600582,25.0,-2.5704312324523926,-6058.55419921875,84.3269271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357525140047073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184744045138359,0.1847484111785888,-4.363932930573355e-06,0.0,0.000137771552545,0.0,0.0,7.536911487579346,0.0,0.0,0.0,0.2840060591697693,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444905497133731,-1301.2635498046875,304.15240478515625,0.6855106949806213,0.0909046083688736,0.0826648399233818,293.2166748046875,297.1499938964844,293.1499938964844,0.0940754637122154,-2293.84765625,304.1575012207031,0.8135337829589844,0.1526188850402832,0.1456635594367981,293.1791076660156,297.1499938964844,293.1499938964844,0.0810986012220382,-1507.235107421875,304.1527099609375,0.7819494605064392,0.1358859091997146,0.0957472547888755,293.183349609375,297.1499938964844,293.1499938964844,0.0961654260754585,-2335.32177734375,304.1531066894531,0.8182727098464966,0.155653640627861,0.1483470499515533,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133186183869,-991.3259887695312,294.7472229003906,0.5550615787506104,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454485416412,0.990456998348236,0.990456998348236,1.0,1.0,-0.8413575291633606,0.3580206036567688,0.4833369255065918,0.1555165201425552,0.0,0.0,0.2606194019317627,25.97881317138672,25.0,-2.826465845108032,-6040.03271484375,83.51443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1350843459367752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840613335371017,0.1840656995773315,-4.362260369816795e-06,0.0,0.0001370934332953,0.0,0.0,7.5045881271362305,0.0,0.0,0.0,0.2838744819164276,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444905497133731,-1301.2635498046875,304.15240478515625,0.6855106949806213,0.0909046083688736,0.0826648399233818,293.2166748046875,297.1499938964844,293.1499938964844,0.0940754637122154,-2293.84765625,304.1575012207031,0.8135337829589844,0.1526188850402832,0.1456635594367981,293.1791076660156,297.1499938964844,293.1499938964844,0.0810986012220382,-1507.235107421875,304.1527099609375,0.7819494605064392,0.1358859091997146,0.0957472547888755,293.183349609375,297.1499938964844,293.1499938964844,0.0961654260754585,-2335.32177734375,304.1531066894531,0.8182727098464966,0.155653640627861,0.1483470499515533,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133186183869,-991.3259887695312,294.7472229003906,0.5550615787506104,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454485416412,0.990456998348236,0.990456998348236,1.0,1.0,-0.8413575291633606,0.3580206036567688,0.4833369255065918,0.1555165201425552,0.0,0.0,0.2606194019317627,25.97881317138672,25.0,-2.826465845108032,-6040.03271484375,83.51443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1350843459367752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840613335371017,0.1840656995773315,-4.362260369816795e-06,0.0,0.0001370934332953,0.0,0.0,7.5045881271362305,0.0,0.0,0.0,0.2838744819164276,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442578047513961,-1297.4803466796875,304.15240478515625,0.6846736073493958,0.0906316339969635,0.0824189782142639,293.2163391113281,297.1499938964844,293.1499938964844,0.0934823304414749,-2282.28564453125,304.1572265625,0.8120755553245544,0.1518405377864837,0.1449225544929504,293.1790466308594,297.1499938964844,293.1499938964844,0.08083376288414,-1503.4471435546875,304.1527099609375,0.7811396718025208,0.1355326175689697,0.0955001935362815,293.18328857421875,297.1499938964844,293.1499938964844,0.0958618521690368,-2329.404296875,304.1531066894531,0.8174839615821838,0.1552456319332122,0.147961214184761,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899482425302,-982.5274658203124,294.7144775390625,0.5549609065055847,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873114258050918,0.9904824495315552,0.9904824495315552,1.0,1.0,-0.8394175171852112,0.3573957681655884,0.4820217192173004,0.1545349508523941,0.0,0.0,0.2602603137493133,25.96651840209961,25.0,-2.6326637268066406,-6031.66748046875,83.1186294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1347665935754776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837875247001648,0.1837918907403946,-4.361599167168606e-06,0.0,0.0001367709628539,0.0,0.0,7.491651058197021,0.0,0.0,0.0,0.2838219106197357,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440265722572803,-1293.721923828125,304.1523742675781,0.683842658996582,0.0903611779212951,0.0821754559874534,293.21600341796875,297.1499938964844,293.1499938964844,0.0928970724344253,-2270.866455078125,304.156982421875,0.8106183409690857,0.1510712653398513,0.1441916227340698,293.178955078125,297.1499938964844,293.1499938964844,0.0805696845054626,-1499.670654296875,304.1527099609375,0.7803342938423157,0.1351815462112426,0.0952547490596771,293.1831970214844,297.1499938964844,293.1499938964844,0.0955587923526763,-2323.492919921875,304.153076171875,0.8166950941085815,0.1548393815755844,0.1475771069526672,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666677393019,-973.7554931640624,294.681884765625,0.5548603534698486,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870801895856857,0.9905067086219788,0.9905067086219788,1.0,1.0,-0.8374963998794556,0.3567787706851959,0.4807176291942596,0.1535601615905761,0.0,0.0,0.2599399387836456,25.95452880859375,25.0,-2.356064796447754,-6023.6435546875,82.72834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.134462222456932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835446804761886,0.1835490465164184,-4.361018000054173e-06,0.0,0.0001364620693493,0.0,0.0,7.480192184448242,0.0,0.0,0.0,0.2837753891944885,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435682944953441,-1286.2728271484375,304.15234375,0.6821957230567932,0.0898273959755897,0.081695057451725,293.2152404785156,297.1499938964844,293.1499938964844,0.0917435213923454,-2248.333251953125,304.1565856933594,0.8076840043067932,0.1495539397001266,0.1427521705627441,293.17877197265625,297.1499938964844,293.1499938964844,0.0800433382391929,-1492.1451416015625,304.1526794433594,0.7787324786186218,0.1344854086637497,0.0947682708501815,293.1830444335937,297.1499938964844,293.1499938964844,0.0949538722634315,-2311.681396484375,304.153076171875,0.8151127099990845,0.1540318429470062,0.14681376516819,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202999822795,-956.2632446289062,294.6173400878906,0.5546572208404541,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866257339715957,0.9905552864074708,0.9905552864074708,1.0,1.0,-0.8337002992630005,0.3555604815483093,0.4781398177146911,0.151636004447937,0.0,0.0,0.2593871057033539,25.931928634643555,25.0,-1.70404851436615,-6008.271484375,81.96286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.133900374174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831313073635101,0.1831356734037399,-4.3600475692073815e-06,0.0,0.0001358918525511,0.0,0.0,7.460727691650391,0.0,0.0,0.0,0.2836966216564178,4.0,0.0,1.0
