time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435682944953441,-1286.2728271484375,304.15234375,0.6821957230567932,0.0898273959755897,0.081695057451725,293.2152404785156,297.1499938964844,293.1499938964844,0.0917435213923454,-2248.333251953125,304.1565856933594,0.8076840043067932,0.1495539397001266,0.1427521705627441,293.17877197265625,297.1499938964844,293.1499938964844,0.0800433382391929,-1492.1451416015625,304.1526794433594,0.7787324786186218,0.1344854086637497,0.0947682708501815,293.1830444335937,297.1499938964844,293.1499938964844,0.0949538722634315,-2311.681396484375,304.153076171875,0.8151127099990845,0.1540318429470062,0.14681376516819,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202999822795,-956.2632446289062,294.6173400878906,0.5546572208404541,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866257339715957,0.9905552864074708,0.9905552864074708,1.0,1.0,-0.8337002992630005,0.3555604815483093,0.4781398177146911,0.151636004447937,0.0,0.0,0.2593871057033539,25.931928634643555,25.0,-1.70404851436615,-6008.271484375,81.96286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.133900374174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831313073635101,0.1831356734037399,-4.3600475692073815e-06,0.0,0.0001358918525511,0.0,0.0,7.460727691650391,0.0,0.0,0.0,0.2836966216564178,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431152656674385,-1278.908447265625,304.1523132324219,0.680566132068634,0.0893024429678917,0.0812228545546531,293.2144470214844,297.1499938964844,293.1499938964844,0.0906071364879608,-2226.10888671875,304.1562805175781,0.80470210313797,0.1480598449707031,0.1413361728191375,293.1785888671875,297.1499938964844,293.1499938964844,0.0795189291238784,-1484.6502685546875,304.15264892578125,0.7771397233009338,0.1337963193655014,0.0942869931459426,293.182861328125,297.1499938964844,293.1499938964844,0.0943503528833389,-2299.883056640625,304.1530456542969,0.8135202527046204,0.153230220079422,0.1460562646389007,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741971865296,-938.8458251953124,294.5534973144531,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.186181366443634,0.9906038641929626,0.9906038641929626,1.0,1.0,-0.8299556374549866,0.3543540835380554,0.4756015539169311,0.1497548520565033,0.0,0.0,0.2589094638824463,25.911449432373047,25.0,-1.0839823484420776,-5993.3359375,81.21580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334081441164016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182782307267189,0.1827866733074188,-4.35925676356419e-06,0.0,0.0001353922998532,0.0,0.0,7.444353580474853,0.0,0.0,0.0,0.2836306989192962,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431152656674385,-1278.908447265625,304.1523132324219,0.680566132068634,0.0893024429678917,0.0812228545546531,293.2144470214844,297.1499938964844,293.1499938964844,0.0906071364879608,-2226.10888671875,304.1562805175781,0.80470210313797,0.1480598449707031,0.1413361728191375,293.1785888671875,297.1499938964844,293.1499938964844,0.0795189291238784,-1484.6502685546875,304.15264892578125,0.7771397233009338,0.1337963193655014,0.0942869931459426,293.182861328125,297.1499938964844,293.1499938964844,0.0943503528833389,-2299.883056640625,304.1530456542969,0.8135202527046204,0.153230220079422,0.1460562646389007,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741971865296,-938.8458251953124,294.5534973144531,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.186181366443634,0.9906038641929626,0.9906038641929626,1.0,1.0,-0.8299556374549866,0.3543540835380554,0.4756015539169311,0.1497548520565033,0.0,0.0,0.2589094638824463,25.911449432373047,25.0,-1.0839823484420776,-5993.3359375,81.21580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334081441164016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182782307267189,0.1827866733074188,-4.35925676356419e-06,0.0,0.0001353922998532,0.0,0.0,7.444353580474853,0.0,0.0,0.0,0.2836306989192962,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426671914756298,-1271.624267578125,304.1522827148437,0.6789532899856567,0.0887854397296905,0.0807579383254051,293.2136535644531,297.1499938964844,293.1499938964844,0.0894845426082611,-2204.14013671875,304.15606689453125,0.8017129302024841,0.1465856432914734,0.1399394273757934,293.1783752441406,297.1499938964844,293.1499938964844,0.0789961144328117,-1477.1826171875,304.15264892578125,0.7755555510520935,0.1331130862236023,0.093809962272644,293.18267822265625,297.1499938964844,293.1499938964844,0.0937482342123985,-2288.1005859375,304.1530456542969,0.8119156956672668,0.1524336338043213,0.1453037112951278,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283349048346,-921.4989013671876,294.4902648925781,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857459396123886,0.9906560182571412,0.9906560182571412,1.0,1.0,-0.8262539505958557,0.3531509041786194,0.4731030166149139,0.1479267328977584,0.0,0.0,0.2584640085697174,25.892961502075195,25.0,-0.5720264911651611,-5978.46435546875,80.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329850107431411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824641525745391,0.1824685037136078,-4.358563273854088e-06,0.0,0.0001349628728348,0.0,0.0,7.429479598999023,0.0,0.0,0.0,0.2835711538791656,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426671914756298,-1271.624267578125,304.1522827148437,0.6789532899856567,0.0887854397296905,0.0807579383254051,293.2136535644531,297.1499938964844,293.1499938964844,0.0894845426082611,-2204.14013671875,304.15606689453125,0.8017129302024841,0.1465856432914734,0.1399394273757934,293.1783752441406,297.1499938964844,293.1499938964844,0.0789961144328117,-1477.1826171875,304.15264892578125,0.7755555510520935,0.1331130862236023,0.093809962272644,293.18267822265625,297.1499938964844,293.1499938964844,0.0937482342123985,-2288.1005859375,304.1530456542969,0.8119156956672668,0.1524336338043213,0.1453037112951278,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283349048346,-921.4989013671876,294.4902648925781,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857459396123886,0.9906560182571412,0.9906560182571412,1.0,1.0,-0.8262539505958557,0.3531509041786194,0.4731030166149139,0.1479267328977584,0.0,0.0,0.2584640085697174,25.892961502075195,25.0,-0.5720264911651611,-5978.46435546875,80.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329850107431411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824641525745391,0.1824685037136078,-4.358563273854088e-06,0.0,0.0001349628728348,0.0,0.0,7.429479598999023,0.0,0.0,0.0,0.2835711538791656,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422242172062397,-1264.4227294921875,304.1522827148437,0.6773593425750732,0.0882762297987937,0.0803000479936599,293.212890625,297.1499938964844,293.1499938964844,0.0883749425411224,-2182.42041015625,304.1558837890625,0.798738956451416,0.1451308578252792,0.1385610252618789,293.1781616210937,297.1499938964844,293.1499938964844,0.0784748345613479,-1469.7420654296875,304.1526184082031,0.773981511592865,0.1324351280927658,0.093336708843708,293.1824951171875,297.1499938964844,293.1499938964844,0.0931476503610611,-2276.338623046875,304.15301513671875,0.8102986216545105,0.1516417413949966,0.1445556432008743,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827049881219,-904.2232055664062,294.4275817871094,0.5540311336517334,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853186637163162,0.9907082319259644,0.9907082319259644,1.0,1.0,-0.8225926756858826,0.351945698261261,0.4706469476222992,0.1461607217788696,0.0,0.0,0.2580175995826721,25.87619400024414,25.0,-0.157440647482872,-5963.4521484375,79.76960754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326262205839157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821522116661071,0.1821565777063369,-4.357908437668812e-06,0.0,0.0001345987402601,0.0,0.0,7.414946556091309,0.0,0.0,0.0,0.2835132479667663,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422242172062397,-1264.4227294921875,304.1522827148437,0.6773593425750732,0.0882762297987937,0.0803000479936599,293.212890625,297.1499938964844,293.1499938964844,0.0883749425411224,-2182.42041015625,304.1558837890625,0.798738956451416,0.1451308578252792,0.1385610252618789,293.1781616210937,297.1499938964844,293.1499938964844,0.0784748345613479,-1469.7420654296875,304.1526184082031,0.773981511592865,0.1324351280927658,0.093336708843708,293.1824951171875,297.1499938964844,293.1499938964844,0.0931476503610611,-2276.338623046875,304.15301513671875,0.8102986216545105,0.1516417413949966,0.1445556432008743,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827049881219,-904.2232055664062,294.4275817871094,0.5540311336517334,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853186637163162,0.9907082319259644,0.9907082319259644,1.0,1.0,-0.8225926756858826,0.351945698261261,0.4706469476222992,0.1461607217788696,0.0,0.0,0.2580175995826721,25.87619400024414,25.0,-0.157440647482872,-5963.4521484375,79.76960754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326262205839157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821522116661071,0.1821565777063369,-4.357908437668812e-06,0.0,0.0001345987402601,0.0,0.0,7.414946556091309,0.0,0.0,0.0,0.2835132479667663,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420047827064991,-1260.8551025390625,304.1522521972656,0.6765705943107605,0.0880246385931968,0.080073781311512,293.2124938964844,297.1499938964844,293.1499938964844,0.0878250673413276,-2171.65771484375,304.15582275390625,0.7972596287727356,0.144410952925682,0.1378788501024246,293.1780700683594,297.1499938964844,293.1499938964844,0.0782147869467735,-1466.032470703125,304.1526184082031,0.7731991410255432,0.1320980936288833,0.0931014344096183,293.18243408203125,297.1499938964844,293.1499938964844,0.092848002910614,-2270.46728515625,304.15301513671875,0.809485673904419,0.1512475609779358,0.1441832482814788,293.3360900878906,297.1499938964844,293.1499938964844,0.002359983511269,-895.615234375,294.3964538574219,0.5539270639419556,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851079165935516,0.990734338760376,0.990734338760376,1.0,1.0,-0.8207772970199585,0.3513413071632385,0.4694359600543976,0.1453035622835159,0.0,0.0,0.2577845752239227,25.86835670471192,25.0,0.0213096123188734,-5955.845703125,79.41734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.132468432188034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819917410612106,0.1819960922002792,-4.357580564828822e-06,0.0,0.0001344386255368,0.0,0.0,7.407487392425537,0.0,0.0,0.0,0.2834836542606354,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417867563664913,-1257.31005859375,304.1522521972656,0.6757878661155701,0.0877750366926193,0.0798492953181266,293.21209716796875,297.1499938964844,293.1499938964844,0.0872784554958343,-2160.960693359375,304.15576171875,0.7957862019538879,0.1436960250139236,0.1372013092041015,293.177978515625,297.1499938964844,293.1499938964844,0.0779551565647125,-1462.33056640625,304.1526184082031,0.772420346736908,0.1317622810602188,0.0928670316934585,293.1823425292969,297.1499938964844,293.1499938964844,0.0925488248467445,-2264.603515625,304.15301513671875,0.8086697459220886,0.1508545130491256,0.1438119560480117,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373074363917,-887.0214233398438,294.3654479980469,0.5538238883018494,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848989576101303,0.990765392780304,0.990765392780304,1.0,1.0,-0.8189718723297119,0.3507353067398071,0.4682365655899048,0.1444645375013351,0.0,0.0,0.2575405538082123,25.860815048217773,25.0,0.1853564232587814,-5948.15283203125,79.06857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1323226690292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818249523639679,0.1818293184041977,-4.357244506536517e-06,0.0,0.0001342906907666,0.0,0.0,7.399745464324951,0.0,0.0,0.0,0.2834529876708984,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413552597165107,-1250.2933349609375,304.1522216796875,0.6742424368858337,0.0872821360826492,0.0794058814644813,293.2113342285156,297.1499938964844,293.1499938964844,0.0861954465508461,-2139.77490234375,304.1556396484375,0.7928608655929565,0.1422818452119827,0.1358608603477478,293.1777648925781,297.1499938964844,293.1499938964844,0.0774372667074203,-1454.951416015625,304.1526184082031,0.7708748579025269,0.1310944855213165,0.092400848865509,293.1821594238281,297.1499938964844,293.1499938964844,0.0919520556926727,-2252.90283203125,304.15301513671875,0.8070296049118042,0.1500720530748367,0.1430726945400238,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921287454664,-869.8908081054688,294.3037414550781,0.5536213517189026,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844862699508667,0.99082750082016,0.99082750082016,1.0,1.0,-0.8153923749923706,0.349517673254013,0.4658746719360351,0.1428438574075698,0.0,0.0,0.2570063471794128,25.846485137939453,25.0,0.476820170879364,-5932.44189453125,78.38138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320608109235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814630925655365,0.1814674437046051,-4.35652782471152e-06,0.0,0.0001340249291388,0.0,0.0,7.382975101470947,0.0,0.0,0.0,0.2833867371082306,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413552597165107,-1250.2933349609375,304.1522216796875,0.6742424368858337,0.0872821360826492,0.0794058814644813,293.2113342285156,297.1499938964844,293.1499938964844,0.0861954465508461,-2139.77490234375,304.1556396484375,0.7928608655929565,0.1422818452119827,0.1358608603477478,293.1777648925781,297.1499938964844,293.1499938964844,0.0774372667074203,-1454.951416015625,304.1526184082031,0.7708748579025269,0.1310944855213165,0.092400848865509,293.1821594238281,297.1499938964844,293.1499938964844,0.0919520556926727,-2252.90283203125,304.15301513671875,0.8070296049118042,0.1500720530748367,0.1430726945400238,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921287454664,-869.8908081054688,294.3037414550781,0.5536213517189026,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844862699508667,0.99082750082016,0.99082750082016,1.0,1.0,-0.8153923749923706,0.349517673254013,0.4658746719360351,0.1428438574075698,0.0,0.0,0.2570063471794128,25.846485137939453,25.0,0.476820170879364,-5932.44189453125,78.38138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320608109235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814630925655365,0.1814674437046051,-4.35652782471152e-06,0.0,0.0001340249291388,0.0,0.0,7.382975101470947,0.0,0.0,0.0,0.2833867371082306,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409299507737159,-1243.37548828125,304.1521911621094,0.6727254390716553,0.0867975503206253,0.0789698362350463,293.2105407714844,297.1499938964844,293.1499938964844,0.0851258859038353,-2118.868408203125,304.1555480957031,0.7899675965309143,0.1408884078264236,0.1345397680997848,293.1775817871094,297.1499938964844,293.1499938964844,0.076921246945858,-1447.606201171875,304.152587890625,0.7693471312522888,0.1304316520690918,0.0919380784034729,293.1819763183594,297.1499938964844,293.1499938964844,0.0913575291633606,-2241.241455078125,304.1529846191406,0.805378258228302,0.1492944061756134,0.1423378586769104,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471556439995,-852.8281860351562,294.2425231933594,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840800195932388,0.990889608860016,0.990889608860016,1.0,1.0,-0.8118540644645691,0.3482910990715027,0.4635629653930664,0.1413020640611648,0.0,0.0,0.2563943266868591,25.832908630371094,25.0,0.7367129921913147,-5916.208984375,77.7073745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318254172801971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810520142316818,0.1810563802719116,-4.355726559879258e-06,0.0,0.0001337860448984,0.0,0.0,7.36395788192749,0.0,0.0,0.0,0.2833117544651031,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409299507737159,-1243.37548828125,304.1521911621094,0.6727254390716553,0.0867975503206253,0.0789698362350463,293.2105407714844,297.1499938964844,293.1499938964844,0.0851258859038353,-2118.868408203125,304.1555480957031,0.7899675965309143,0.1408884078264236,0.1345397680997848,293.1775817871094,297.1499938964844,293.1499938964844,0.076921246945858,-1447.606201171875,304.152587890625,0.7693471312522888,0.1304316520690918,0.0919380784034729,293.1819763183594,297.1499938964844,293.1499938964844,0.0913575291633606,-2241.241455078125,304.1529846191406,0.805378258228302,0.1492944061756134,0.1423378586769104,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471556439995,-852.8281860351562,294.2425231933594,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840800195932388,0.990889608860016,0.990889608860016,1.0,1.0,-0.8118540644645691,0.3482910990715027,0.4635629653930664,0.1413020640611648,0.0,0.0,0.2563943266868591,25.832908630371094,25.0,0.7367129921913147,-5916.208984375,77.7073745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318254172801971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810520142316818,0.1810563802719116,-4.355726559879258e-06,0.0,0.0001337860448984,0.0,0.0,7.36395788192749,0.0,0.0,0.0,0.2833117544651031,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405115336179733,-1236.56787109375,304.15216064453125,0.6712400317192078,0.0863218829035759,0.0785416811704635,293.2097473144531,297.1499938964844,293.1499938964844,0.0840708538889885,-2098.266357421875,304.15545654296875,0.7871125340461731,0.1395171284675598,0.1332393884658813,293.1773681640625,297.1499938964844,293.1499938964844,0.0764074996113777,-1440.301513671875,304.152587890625,0.7678391337394714,0.1297740936279297,0.0914789214730262,293.1817932128906,297.1499938964844,293.1499938964844,0.0907657146453857,-2229.6298828125,304.1529846191406,0.8037303686141968,0.1485219448804855,0.1416078209877014,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024188656359,-835.8472290039062,294.1817321777344,0.5532371997833252,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836802065372467,0.990959882736206,0.990959882736206,1.0,1.0,-0.8083599209785461,0.3470562100410461,0.4613037407398224,0.1398414969444275,0.0,0.0,0.25568288564682,25.819908142089844,25.0,0.9420334696769714,-5899.3203125,77.0466079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.131602257490158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805759072303772,0.1805802583694458,-4.354805696493713e-06,0.0,0.0001335595588898,0.0,0.0,7.341959476470947,0.0,0.0,0.0,0.2832251489162445,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405115336179733,-1236.56787109375,304.15216064453125,0.6712400317192078,0.0863218829035759,0.0785416811704635,293.2097473144531,297.1499938964844,293.1499938964844,0.0840708538889885,-2098.266357421875,304.15545654296875,0.7871125340461731,0.1395171284675598,0.1332393884658813,293.1773681640625,297.1499938964844,293.1499938964844,0.0764074996113777,-1440.301513671875,304.152587890625,0.7678391337394714,0.1297740936279297,0.0914789214730262,293.1817932128906,297.1499938964844,293.1499938964844,0.0907657146453857,-2229.6298828125,304.1529846191406,0.8037303686141968,0.1485219448804855,0.1416078209877014,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024188656359,-835.8472290039062,294.1817321777344,0.5532371997833252,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836802065372467,0.990959882736206,0.990959882736206,1.0,1.0,-0.8083599209785461,0.3470562100410461,0.4613037407398224,0.1398414969444275,0.0,0.0,0.25568288564682,25.819908142089844,25.0,0.9420334696769714,-5899.3203125,77.0466079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.131602257490158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805759072303772,0.1805802583694458,-4.354805696493713e-06,0.0,0.0001335595588898,0.0,0.0,7.341959476470947,0.0,0.0,0.0,0.2832251489162445,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401004143059253,-1229.8763427734375,304.1521301269531,0.6697877049446106,0.0858552828431129,0.078121542930603,293.2089233398437,297.1499938964844,293.1499938964844,0.0830306485295295,-2077.97998046875,304.1553649902344,0.7842991948127747,0.1381682753562927,0.1319599449634552,293.1771545410156,297.1499938964844,293.1499938964844,0.0758963674306869,-1433.04248046875,304.152587890625,0.766352117061615,0.1291218549013137,0.0910234004259109,293.1816101074219,297.1499938964844,293.1499938964844,0.0901770293712616,-2218.077880859375,304.1529846191406,0.8020970225334167,0.1477548480033874,0.1408827155828476,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578997839242,-818.9426879882812,294.1213684082031,0.5530576109886169,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.183286502957344,0.9910301566123962,0.9910301566123962,1.0,1.0,-0.8049104809761047,0.345812976360321,0.4590975344181061,0.1384621560573578,0.0,0.0,0.254861056804657,25.807296752929688,25.0,1.0998610258102417,-5881.69482421875,76.39869689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1313757598400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800266355276107,0.1800309866666793,-4.353744316176744e-06,0.0,0.0001333296968368,0.0,0.0,7.316603660583496,0.0,0.0,0.0,0.2831253707408905,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401004143059253,-1229.8763427734375,304.1521301269531,0.6697877049446106,0.0858552828431129,0.078121542930603,293.2089233398437,297.1499938964844,293.1499938964844,0.0830306485295295,-2077.97998046875,304.1553649902344,0.7842991948127747,0.1381682753562927,0.1319599449634552,293.1771545410156,297.1499938964844,293.1499938964844,0.0758963674306869,-1433.04248046875,304.152587890625,0.766352117061615,0.1291218549013137,0.0910234004259109,293.1816101074219,297.1499938964844,293.1499938964844,0.0901770293712616,-2218.077880859375,304.1529846191406,0.8020970225334167,0.1477548480033874,0.1408827155828476,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578997839242,-818.9426879882812,294.1213684082031,0.5530576109886169,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.183286502957344,0.9910301566123962,0.9910301566123962,1.0,1.0,-0.8049104809761047,0.345812976360321,0.4590975344181061,0.1384621560573578,0.0,0.0,0.254861056804657,25.807296752929688,25.0,1.0998610258102417,-5881.69482421875,76.39869689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1313757598400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800266355276107,0.1800309866666793,-4.353744316176744e-06,0.0,0.0001333296968368,0.0,0.0,7.316603660583496,0.0,0.0,0.0,0.2831253707408905,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398979075253009,-1226.579345703125,304.152099609375,0.6690750122070312,0.0856256708502769,0.0779147446155548,293.2085266113281,297.1499938964844,293.1499938964844,0.0825166478753089,-2067.966552734375,304.15533447265625,0.7829102873802185,0.1375029236078262,0.131328746676445,293.17706298828125,297.1499938964844,293.1499938964844,0.0756419822573661,-1429.43310546875,304.1525573730469,0.7656171321868896,0.1287979185581207,0.0907971337437629,293.1814880371094,297.1499938964844,293.1499938964844,0.0898840725421905,-2212.3291015625,304.1529541015625,0.801286518573761,0.1473735123872757,0.1405222117900848,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357289515435,-810.5223999023438,294.0913391113281,0.5529712438583374,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830920279026031,0.991065263748169,0.991065263748169,1.0,1.0,-0.8032040596008301,0.3451889455318451,0.4580151438713074,0.1378029882907867,0.0,0.0,0.2544031143188476,25.801103591918945,25.0,1.1549324989318848,-5872.5654296875,76.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158203125,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312564611434936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797206103801727,0.1797249764204025,-4.35315223512589e-06,0.0,0.0001332086249021,0.0,0.0,7.302485942840576,0.0,0.0,0.0,0.2830698192119598,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396974384784698,-1223.3148193359375,304.152099609375,0.6683712601661682,0.0853984579443931,0.0777100548148155,293.2080993652344,297.1499938964844,293.1499938964844,0.0820066109299659,-2058.03857421875,304.1553039550781,0.7815332412719727,0.1368434131145477,0.1307029873132705,293.1769714355469,297.1499938964844,293.1499938964844,0.0753884389996528,-1425.838134765625,304.1525573730469,0.7648877501487732,0.1284753978252411,0.090571828186512,293.181396484375,297.1499938964844,293.1499938964844,0.0895921215415,-2206.599853515625,304.1529541015625,0.8004801869392395,0.1469936370849609,0.1401630342006683,293.3312683105469,297.1499938964844,293.1499938964844,0.002113603753969,-802.11865234375,294.0613708496094,0.5528872013092041,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828990578651428,0.9911055564880372,0.9911055564880372,1.0,1.0,-0.801509439945221,0.3445633351802826,0.4569461047649383,0.1371638029813766,0.0,0.0,0.2539152503013611,25.794958114624023,25.0,1.193118691444397,-5863.22314453125,75.76392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.1311310082674026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793943494558334,0.179398700594902,-4.352520136308158e-06,0.0,0.0001330813101958,0.0,0.0,7.287439823150635,0.0,0.0,0.0,0.2830106019973755,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393027998507022,-1216.88623046875,304.15203857421875,0.6669906973838806,0.0849512964487075,0.0773071348667144,293.207275390625,297.1499938964844,293.1499938964844,0.0809986367821693,-2038.442626953125,304.1552124023437,0.7788156867027283,0.1355420500040054,0.1294680535793304,293.1767578125,297.1499938964844,293.1499938964844,0.0748840421438217,-1418.69384765625,304.1525573730469,0.7634461522102356,0.1278347373008728,0.0901242047548294,293.18121337890625,297.1499938964844,293.1499938964844,0.0890113934874534,-2195.205078125,304.1529235839844,0.7988805770874023,0.1462384015321731,0.1394488513469696,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695736166089,-785.3932495117188,294.0017395019531,0.5527262091636658,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825175732374191,0.9911860823631288,0.9911860823631288,1.0,1.0,-0.7981558442115784,0.3433082103729248,0.4548476636409759,0.1359428763389587,0.0,0.0,0.2528495490550995,25.782773971557617,25.0,1.2373204231262207,-5843.8876953125,75.14180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1308562457561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786816120147705,0.1786859631538391,-4.351134066382656e-06,0.0,0.0001328024518443,0.0,0.0,7.254591464996338,0.0,0.0,0.0,0.2828812897205353,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393027998507022,-1216.88623046875,304.15203857421875,0.6669906973838806,0.0849512964487075,0.0773071348667144,293.207275390625,297.1499938964844,293.1499938964844,0.0809986367821693,-2038.442626953125,304.1552124023437,0.7788156867027283,0.1355420500040054,0.1294680535793304,293.1767578125,297.1499938964844,293.1499938964844,0.0748840421438217,-1418.69384765625,304.1525573730469,0.7634461522102356,0.1278347373008728,0.0901242047548294,293.18121337890625,297.1499938964844,293.1499938964844,0.0890113934874534,-2195.205078125,304.1529235839844,0.7988805770874023,0.1462384015321731,0.1394488513469696,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695736166089,-785.3932495117188,294.0017395019531,0.5527262091636658,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825175732374191,0.9911860823631288,0.9911860823631288,1.0,1.0,-0.7981558442115784,0.3433082103729248,0.4548476636409759,0.1359428763389587,0.0,0.0,0.2528495490550995,25.782773971557617,25.0,1.2373204231262207,-5843.8876953125,75.14180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1308562457561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786816120147705,0.1786859631538391,-4.351134066382656e-06,0.0,0.0001328024518443,0.0,0.0,7.254591464996338,0.0,0.0,0.0,0.2828812897205353,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389170125126838,-1210.5985107421875,304.1520080566406,0.6656476259231567,0.0845142155885696,0.0769131481647491,293.2064208984375,297.1499938964844,293.1499938964844,0.0800073742866516,-2019.2078857421875,304.1551208496094,0.7761500477790833,0.1342650353908538,0.1282559335231781,293.1765441894531,297.1499938964844,293.1499938964844,0.0743835940957069,-1411.61572265625,304.15252685546875,0.7620282769203186,0.1272002160549163,0.0896807685494422,293.1809997558594,297.1499938964844,293.1499938964844,0.0884352847933769,-2183.9033203125,304.1529235839844,0.7972995638847351,0.1454895734786987,0.1387405544519424,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257369615137,-768.7400512695312,293.94244384765625,0.5525748133659363,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.15850830078125,1.0,0.1821420937776565,0.9912666082382202,0.9912666082382202,1.0,1.0,-0.7948523163795471,0.3420491814613342,0.4528031051158905,0.1347980350255966,0.0,0.0,0.2516623735427856,25.770654678344727,25.0,1.2439178228378296,-5823.625,74.53242492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1305415481328964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778879761695861,0.1778923273086547,-4.349585651652888e-06,0.0,0.0001324830809608,0.0,0.0,7.218051433563232,0.0,0.0,0.0,0.2827374041080475,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389170125126838,-1210.5985107421875,304.1520080566406,0.6656476259231567,0.0845142155885696,0.0769131481647491,293.2064208984375,297.1499938964844,293.1499938964844,0.0800073742866516,-2019.2078857421875,304.1551208496094,0.7761500477790833,0.1342650353908538,0.1282559335231781,293.1765441894531,297.1499938964844,293.1499938964844,0.0743835940957069,-1411.61572265625,304.15252685546875,0.7620282769203186,0.1272002160549163,0.0896807685494422,293.1809997558594,297.1499938964844,293.1499938964844,0.0884352847933769,-2183.9033203125,304.1529235839844,0.7972995638847351,0.1454895734786987,0.1387405544519424,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257369615137,-768.7400512695312,293.94244384765625,0.5525748133659363,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.15850830078125,1.0,0.1821420937776565,0.9912666082382202,0.9912666082382202,1.0,1.0,-0.7948523163795471,0.3420491814613342,0.4528031051158905,0.1347980350255966,0.0,0.0,0.2516623735427856,25.770654678344727,25.0,1.2439178228378296,-5823.625,74.53242492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1305415481328964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778879761695861,0.1778923273086547,-4.349585651652888e-06,0.0,0.0001324830809608,0.0,0.0,7.218051433563232,0.0,0.0,0.0,0.2827374041080475,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.038539744913578,-1204.4461669921875,304.1519775390625,0.6643402576446533,0.0840867012739181,0.0765276402235031,293.20556640625,297.1499938964844,293.1499938964844,0.0790318325161933,-2000.316162109375,304.155029296875,0.7735344171524048,0.133010908961296,0.1270652711391449,293.17633056640625,297.1499938964844,293.1499938964844,0.0738870650529861,-1404.603271484375,304.15252685546875,0.7606332898139954,0.1265715956687927,0.0892413631081581,293.1807861328125,297.1499938964844,293.1499938964844,0.0878637880086898,-2172.6953125,304.15289306640625,0.79573655128479,0.1447469592094421,0.1380379945039749,293.3285827636719,297.1499938964844,293.1499938964844,0.001982185523957,-752.19482421875,293.88348388671875,0.552432656288147,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817722022533416,0.9913538098335266,0.9913538098335266,1.0,1.0,-0.7915958166122437,0.3407871425151825,0.4508087038993835,0.133723571896553,0.0,0.0,0.2503656148910522,25.758544921875,25.0,1.2323389053344729,-5802.44921875,73.9350357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1301837712526321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770223081111908,0.1770266592502594,-4.347891717770835e-06,0.0,0.000132119981572,0.0,0.0,7.1782402992248535,0.0,0.0,0.0,0.2825806140899658,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.038539744913578,-1204.4461669921875,304.1519775390625,0.6643402576446533,0.0840867012739181,0.0765276402235031,293.20556640625,297.1499938964844,293.1499938964844,0.0790318325161933,-2000.316162109375,304.155029296875,0.7735344171524048,0.133010908961296,0.1270652711391449,293.17633056640625,297.1499938964844,293.1499938964844,0.0738870650529861,-1404.603271484375,304.15252685546875,0.7606332898139954,0.1265715956687927,0.0892413631081581,293.1807861328125,297.1499938964844,293.1499938964844,0.0878637880086898,-2172.6953125,304.15289306640625,0.79573655128479,0.1447469592094421,0.1380379945039749,293.3285827636719,297.1499938964844,293.1499938964844,0.001982185523957,-752.19482421875,293.88348388671875,0.552432656288147,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817722022533416,0.9913538098335266,0.9913538098335266,1.0,1.0,-0.7915958166122437,0.3407871425151825,0.4508087038993835,0.133723571896553,0.0,0.0,0.2503656148910522,25.758544921875,25.0,1.2323389053344729,-5802.44921875,73.9350357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1301837712526321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770223081111908,0.1770266592502594,-4.347891717770835e-06,0.0,0.000132119981572,0.0,0.0,7.1782402992248535,0.0,0.0,0.0,0.2825806140899658,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381717979907989,-1198.441650390625,304.15191650390625,0.6630710363388062,0.0836696103215217,0.0761513635516166,293.2046813964844,297.1499938964844,293.1499938964844,0.0780733525753021,-1981.794677734375,304.15496826171875,0.770973801612854,0.1317814886569976,0.1258977800607681,293.1761169433594,297.1499938964844,293.1499938964844,0.0733949840068817,-1397.664306640625,304.1524963378906,0.7592624425888062,0.1259495466947555,0.0888064354658126,293.1805725097656,297.1499938964844,293.1499938964844,0.0872974693775177,-2161.593017578125,304.1528625488281,0.7941935062408447,0.1440113186836242,0.1373418420553207,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388429354876,-735.7289428710938,293.8247985839844,0.5522997975349426,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814082413911819,0.991441011428833,0.991441011428833,1.0,1.0,-0.78839111328125,0.3395248055458069,0.4488663077354431,0.132718026638031,0.0,0.0,0.2489546835422516,25.74639320373535,25.0,1.1931058168411257,-5780.26025390625,73.35018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1297761499881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760824769735336,0.176086813211441,-4.346049990999745e-06,0.0,0.0001317062997259,0.0,0.0,7.135078430175781,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381717979907989,-1198.441650390625,304.15191650390625,0.6630710363388062,0.0836696103215217,0.0761513635516166,293.2046813964844,297.1499938964844,293.1499938964844,0.0780733525753021,-1981.794677734375,304.15496826171875,0.770973801612854,0.1317814886569976,0.1258977800607681,293.1761169433594,297.1499938964844,293.1499938964844,0.0733949840068817,-1397.664306640625,304.1524963378906,0.7592624425888062,0.1259495466947555,0.0888064354658126,293.1805725097656,297.1499938964844,293.1499938964844,0.0872974693775177,-2161.593017578125,304.1528625488281,0.7941935062408447,0.1440113186836242,0.1373418420553207,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388429354876,-735.7289428710938,293.8247985839844,0.5522997975349426,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814082413911819,0.991441011428833,0.991441011428833,1.0,1.0,-0.78839111328125,0.3395248055458069,0.4488663077354431,0.132718026638031,0.0,0.0,0.2489546835422516,25.74639320373535,25.0,1.1931058168411257,-5780.26025390625,73.35018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1297761499881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760824769735336,0.176086813211441,-4.346049990999745e-06,0.0,0.0001317062997259,0.0,0.0,7.135078430175781,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379914604127407,-1195.4971923828125,304.15191650390625,0.6624509692192078,0.0834650471806526,0.0759667754173278,293.2042236328125,297.1499938964844,293.1499938964844,0.0776006802916526,-1972.6763916015625,304.1549072265625,0.7697145938873291,0.13117615878582,0.1253228485584259,293.1759948730469,297.1499938964844,293.1499938964844,0.0731507688760757,-1394.224609375,304.1524963378906,0.7585862874984741,0.1256410926580429,0.0885907188057899,293.1804504394531,297.1499938964844,293.1499938964844,0.0870164260268211,-2156.085205078125,304.1528625488281,0.7934296727180481,0.143646240234375,0.1369962990283966,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172641914337,-727.5315551757812,293.79559326171875,0.552236795425415,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.16064453125,1.0,0.1812285184860229,0.9914846420288086,0.9914846420288086,1.0,1.0,-0.7868085503578186,0.3388941586017608,0.4479143619537353,0.1322399526834488,0.0,0.0,0.2482093125581741,25.74028968811035,25.0,1.1589585542678833,-5768.7822265625,73.06246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1295529454946518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755865663290023,0.1755909025669098,-4.345076376921497e-06,0.0,0.0001314797700615,0.0,0.0,7.112327575683594,0.0,0.0,0.0,0.282321035861969,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378135181963443,-1192.5908203125,304.1518859863281,0.6618403792381287,0.0832631215453147,0.0757845044136047,293.20379638671875,297.1499938964844,293.1499938964844,0.0771322771906852,-1963.6512451171875,304.1548767089844,0.7684693336486816,0.1305769234895706,0.1247536391019821,293.1758728027344,297.1499938964844,293.1499938964844,0.0729077905416488,-1390.80517578125,304.1524658203125,0.7579160928726196,0.1253343522548675,0.0883761718869209,293.18035888671875,297.1499938964844,293.1499938964844,0.0867368057370185,-2150.606689453125,304.1528625488281,0.7926709651947021,0.1432829797267913,0.1366524398326873,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957479624077,-719.3582763671875,293.76641845703125,0.5521760582923889,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.8996276855469,293.32684326171875,291.1610412597656,1.0,0.1810502409934997,0.9915331602096558,0.9915331602096558,1.0,1.0,-0.7852389812469482,0.3382641077041626,0.4469748437404632,0.1317777931690216,0.0,0.0,0.2474396228790283,25.73416328430176,25.0,1.1208914518356323,-5757.056640625,72.7778091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1293170601129531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750751584768295,0.1750794947147369,-4.344071385276038e-06,0.0,0.0001312403765041,0.0,0.0,7.088883876800537,0.0,0.0,0.0,0.2822287082672119,4.0,0.0,1.0
