time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374654494225978,-1186.9024658203125,304.1518249511719,0.6606495976448059,0.0828677862882614,0.0754275321960449,293.202880859375,297.1499938964844,293.1499938964844,0.0762093812227249,-1945.9010009765625,304.15478515625,0.7660236954689026,0.1293981224298477,0.1236336976289749,293.1756591796875,297.1499938964844,293.1499938964844,0.0724259912967681,-1384.0330810546875,304.1524658203125,0.7565950155258179,0.1247265115380287,0.0879509449005127,293.1801147460937,297.1499938964844,293.1499938964844,0.0861823186278343,-2139.747314453125,304.15283203125,0.7911702990531921,0.1425625532865524,0.1359703242778778,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529061926528,-703.08544921875,293.7083435058594,0.5520613789558411,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806983947753906,0.99163019657135,0.99163019657135,1.0,1.0,-0.7821422219276428,0.3370073735713959,0.4451348185539245,0.1309005469083786,0.0,0.0,0.2458276897668838,25.72182273864746,25.0,1.0319374799728394,-5732.828125,72.21817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1288056075572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740065962076187,0.1740109324455261,-4.341969997767592e-06,0.0,0.0001307213242398,0.0,0.0,7.039958953857422,0.0,0.0,0.0,0.2820360064506531,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374654494225978,-1186.9024658203125,304.1518249511719,0.6606495976448059,0.0828677862882614,0.0754275321960449,293.202880859375,297.1499938964844,293.1499938964844,0.0762093812227249,-1945.9010009765625,304.15478515625,0.7660236954689026,0.1293981224298477,0.1236336976289749,293.1756591796875,297.1499938964844,293.1499938964844,0.0724259912967681,-1384.0330810546875,304.1524658203125,0.7565950155258179,0.1247265115380287,0.0879509449005127,293.1801147460937,297.1499938964844,293.1499938964844,0.0861823186278343,-2139.747314453125,304.15283203125,0.7911702990531921,0.1425625532865524,0.1359703242778778,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529061926528,-703.08544921875,293.7083435058594,0.5520613789558411,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806983947753906,0.99163019657135,0.99163019657135,1.0,1.0,-0.7821422219276428,0.3370073735713959,0.4451348185539245,0.1309005469083786,0.0,0.0,0.2458276897668838,25.72182273864746,25.0,1.0319374799728394,-5732.828125,72.21817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1288056075572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740065962076187,0.1740109324455261,-4.341969997767592e-06,0.0,0.0001307213242398,0.0,0.0,7.039958953857422,0.0,0.0,0.0,0.2820360064506531,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371272154152393,-1181.369873046875,304.1517944335937,0.6594974994659424,0.0824832171201706,0.0750801339745521,293.20196533203125,297.1499938964844,293.1499938964844,0.0753036960959434,-1928.5247802734373,304.1546936035156,0.7636351585388184,0.128243938088417,0.1225369125604629,293.1754150390625,297.1499938964844,293.1499938964844,0.0719494298100471,-1377.345458984375,304.1524353027344,0.7552987933158875,0.1241259649395942,0.0875307023525238,293.17987060546875,297.1499938964844,293.1499938964844,0.0856338441371917,-2129.01220703125,304.1528015136719,0.7896913886070251,0.1418500244617462,0.1352955102920532,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103069160133,-686.9059448242188,293.65057373046875,0.55195552110672,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803524494171142,0.9917271733283995,0.9917271733283995,1.0,1.0,-0.7790991067886353,0.3357545435428619,0.4433445632457733,0.130083754658699,0.0,0.0,0.2441303431987762,25.7093505859375,25.0,0.9664377570152284,-5707.61083984375,71.6707534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1282466053962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728863567113876,0.1728907078504562,-4.339766746852547e-06,0.0,0.0001301540032727,0.0,0.0,6.988760471343994,0.0,0.0,0.0,0.2818343639373779,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371272154152393,-1181.369873046875,304.1517944335937,0.6594974994659424,0.0824832171201706,0.0750801339745521,293.20196533203125,297.1499938964844,293.1499938964844,0.0753036960959434,-1928.5247802734373,304.1546936035156,0.7636351585388184,0.128243938088417,0.1225369125604629,293.1754150390625,297.1499938964844,293.1499938964844,0.0719494298100471,-1377.345458984375,304.1524353027344,0.7552987933158875,0.1241259649395942,0.0875307023525238,293.17987060546875,297.1499938964844,293.1499938964844,0.0856338441371917,-2129.01220703125,304.1528015136719,0.7896913886070251,0.1418500244617462,0.1352955102920532,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103069160133,-686.9059448242188,293.65057373046875,0.55195552110672,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803524494171142,0.9917271733283995,0.9917271733283995,1.0,1.0,-0.7790991067886353,0.3357545435428619,0.4433445632457733,0.130083754658699,0.0,0.0,0.2441303431987762,25.7093505859375,25.0,0.9664377570152284,-5707.61083984375,71.6707534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1282466053962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728863567113876,0.1728907078504562,-4.339766746852547e-06,0.0,0.0001301540032727,0.0,0.0,6.988760471343994,0.0,0.0,0.0,0.2818343639373779,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367993451654911,-1176.002197265625,304.1517333984375,0.6583845019340515,0.0821099281311035,0.0747427493333816,293.2010498046875,297.1499938964844,293.1499938964844,0.0744159966707229,-1911.53759765625,304.15460205078125,0.761305034160614,0.1271151751279831,0.1214640289545059,293.1751403808594,297.1499938964844,293.1499938964844,0.0714786872267723,-1370.7506103515625,304.15240478515625,0.7540273666381836,0.1235332712531089,0.0871158167719841,293.1795959472656,297.1499938964844,293.1499938964844,0.0850919932126998,-2118.41357421875,304.1527709960937,0.7882347106933594,0.1411460041999817,0.1346285492181778,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679100856184,-670.8052978515625,293.5930480957031,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800126284360885,0.9918315410614014,0.9918315410614014,1.0,1.0,-0.7761122584342957,0.3345111012458801,0.4416011571884155,0.1293175965547561,0.0,0.0,0.2423539012670517,25.69672393798828,25.0,0.8062034249305725,-5681.50341796875,71.13580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.1276425719261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717180907726287,0.1717224270105362,-4.337471636972623e-06,0.0,0.0001295409892918,0.0,0.0,6.935469150543213,0.0,0.0,0.0,0.2816245853900909,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367993451654911,-1176.002197265625,304.1517333984375,0.6583845019340515,0.0821099281311035,0.0747427493333816,293.2010498046875,297.1499938964844,293.1499938964844,0.0744159966707229,-1911.53759765625,304.15460205078125,0.761305034160614,0.1271151751279831,0.1214640289545059,293.1751403808594,297.1499938964844,293.1499938964844,0.0714786872267723,-1370.7506103515625,304.15240478515625,0.7540273666381836,0.1235332712531089,0.0871158167719841,293.1795959472656,297.1499938964844,293.1499938964844,0.0850919932126998,-2118.41357421875,304.1527709960937,0.7882347106933594,0.1411460041999817,0.1346285492181778,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679100856184,-670.8052978515625,293.5930480957031,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800126284360885,0.9918315410614014,0.9918315410614014,1.0,1.0,-0.7761122584342957,0.3345111012458801,0.4416011571884155,0.1293175965547561,0.0,0.0,0.2423539012670517,25.69672393798828,25.0,0.8062034249305725,-5681.50341796875,71.13580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.1276425719261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717180907726287,0.1717224270105362,-4.337471636972623e-06,0.0,0.0001295409892918,0.0,0.0,6.935469150543213,0.0,0.0,0.0,0.2816245853900909,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364833883941173,-1170.827392578125,304.15167236328125,0.6573111414909363,0.0817484706640243,0.074415884912014,293.2001037597656,297.1499938964844,293.1499938964844,0.0735484883189201,-1894.9840087890625,304.1545104980469,0.7590342164039612,0.1260125786066055,0.1204157993197441,293.1748962402344,297.1499938964844,293.1499938964844,0.0710159018635749,-1364.280517578125,304.1523742675781,0.7527811527252197,0.1229492500424385,0.0867068246006965,293.1793212890625,297.1499938964844,293.1499938964844,0.0845590457320213,-2108.00048828125,304.1527404785156,0.7868009209632874,0.1404513418674469,0.1339702308177948,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258570296689,-654.8427124023438,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796791553497314,0.9919359087944032,0.9919359087944032,1.0,1.0,-0.7731847763061523,0.3332832157611847,0.4399015605449676,0.1285906434059143,0.0,0.0,0.2405480295419693,25.683916091918945,25.0,0.3996810019016266,-5654.958984375,70.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.126998022198677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705265492200851,0.1705308854579925,-4.335111498221522e-06,0.0,0.0001288868370465,0.0,0.0,6.881191253662109,0.0,0.0,0.0,0.281410813331604,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364833883941173,-1170.827392578125,304.15167236328125,0.6573111414909363,0.0817484706640243,0.074415884912014,293.2001037597656,297.1499938964844,293.1499938964844,0.0735484883189201,-1894.9840087890625,304.1545104980469,0.7590342164039612,0.1260125786066055,0.1204157993197441,293.1748962402344,297.1499938964844,293.1499938964844,0.0710159018635749,-1364.280517578125,304.1523742675781,0.7527811527252197,0.1229492500424385,0.0867068246006965,293.1793212890625,297.1499938964844,293.1499938964844,0.0845590457320213,-2108.00048828125,304.1527404785156,0.7868009209632874,0.1404513418674469,0.1339702308177948,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258570296689,-654.8427124023438,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796791553497314,0.9919359087944032,0.9919359087944032,1.0,1.0,-0.7731847763061523,0.3332832157611847,0.4399015605449676,0.1285906434059143,0.0,0.0,0.2405480295419693,25.683916091918945,25.0,0.3996810019016266,-5654.958984375,70.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.126998022198677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705265492200851,0.1705308854579925,-4.335111498221522e-06,0.0,0.0001288868370465,0.0,0.0,6.881191253662109,0.0,0.0,0.0,0.281410813331604,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363298691809177,-1168.3125,304.15167236328125,0.6567891836166382,0.0815721377730369,0.0742563679814338,293.1996459960937,297.1499938964844,293.1499938964844,0.0731221586465835,-1886.8665771484373,304.15447998046875,0.7579206228256226,0.125470831990242,0.1199006885290145,293.1747436523437,297.1499938964844,293.1499938964844,0.0707876160740852,-1361.093994140625,304.15234375,0.7521676421165466,0.1226605921983718,0.0865046083927154,293.17919921875,297.1499938964844,293.1499938964844,0.0842960253357887,-2102.86572265625,304.1527099609375,0.7860928177833557,0.1401076316833496,0.1336444020271301,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049155430868,-646.8965454101562,293.50701904296875,0.5517238974571228,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226928710937,291.16339111328125,1.0,0.1795147657394409,0.9919881224632264,0.9919881224632264,1.0,1.0,-0.7717431783676147,0.3326753973960876,0.4390677511692047,0.1282408833503723,0.0,0.0,0.2396508157253265,25.67743492126465,25.0,0.199164941906929,-5641.7021484375,70.35729217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942199707031,305.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1266636401414871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699348390102386,0.169939175248146,-4.33393051935127e-06,0.0,0.0001285474863834,0.0,0.0,6.854263305664063,0.0,0.0,0.0,0.281304657459259,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361792892217636,-1165.844970703125,304.1516418457031,0.6562772393226624,0.0813988372683525,0.0740995332598686,293.1991577148437,297.1499938964844,293.1499938964844,0.0727007091045379,-1878.853515625,304.1544189453125,0.7568218111991882,0.1249355748295784,0.1193916872143745,293.17462158203125,297.1499938964844,293.1499938964844,0.0705613493919372,-1357.938720703125,304.15234375,0.7515607476234436,0.1223742887377739,0.0863040164113044,293.1790466308594,297.1499938964844,293.1499938964844,0.0840352401137352,-2097.77734375,304.1527099609375,0.7853908538818359,0.1397664546966552,0.133320927619934,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840436728671,-638.97802734375,293.4783935546875,0.5516827702522278,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793519854545593,0.9920454025268556,0.9920454025268556,1.0,1.0,-0.7703168392181396,0.3320721685886383,0.4382446706295013,0.1279000490903854,0.0,0.0,0.2387603968381881,25.67090034484864,25.0,0.0281288288533687,-5628.49072265625,70.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,305.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263227760791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693489104509353,0.1693532466888427,-4.3327590901753865e-06,0.0,0.0001282015582546,0.0,0.0,6.827620506286621,0.0,0.0,0.0,0.28119957447052,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.035886887460947,-1161.0506591796875,304.1515808105469,0.6552838087081909,0.0810614824295044,0.0737941339612007,293.1982116699219,297.1499938964844,293.1499938964844,0.0718723088502883,-1863.13623046875,304.1543273925781,0.7546688318252563,0.1238846555352211,0.1183921918272972,293.17431640625,297.1499938964844,293.1499938964844,0.070114828646183,-1351.7205810546875,304.1523132324219,0.7503671646118164,0.1218090578913688,0.0859078913927078,293.1787414550781,297.1499938964844,293.1499938964844,0.0835202634334564,-2087.736328125,304.15264892578125,0.7840060591697693,0.1390920728445053,0.1326813995838165,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425080830231,-623.2225952148438,293.4212951660156,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790313720703125,0.9921600222587584,0.9921600222587584,1.0,1.0,-0.7675110697746277,0.3308800756931305,0.4366309642791748,0.1272439658641815,0.0,0.0,0.2370068430900573,25.65767288208008,25.0,-0.2259483337402343,-5602.23388671875,69.60747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256273835897445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681989580392837,0.1682032793760299,-4.330458978074603e-06,0.0,0.0001274958340218,0.0,0.0,6.775402545928955,0.0,0.0,0.0,0.2809936106204986,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.035886887460947,-1161.0506591796875,304.1515808105469,0.6552838087081909,0.0810614824295044,0.0737941339612007,293.1982116699219,297.1499938964844,293.1499938964844,0.0718723088502883,-1863.13623046875,304.1543273925781,0.7546688318252563,0.1238846555352211,0.1183921918272972,293.17431640625,297.1499938964844,293.1499938964844,0.070114828646183,-1351.7205810546875,304.1523132324219,0.7503671646118164,0.1218090578913688,0.0859078913927078,293.1787414550781,297.1499938964844,293.1499938964844,0.0835202634334564,-2087.736328125,304.15264892578125,0.7840060591697693,0.1390920728445053,0.1326813995838165,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425080830231,-623.2225952148438,293.4212951660156,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790313720703125,0.9921600222587584,0.9921600222587584,1.0,1.0,-0.7675110697746277,0.3308800756931305,0.4366309642791748,0.1272439658641815,0.0,0.0,0.2370068430900573,25.65767288208008,25.0,-0.2259483337402343,-5602.23388671875,69.60747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256273835897445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681989580392837,0.1682032793760299,-4.330458978074603e-06,0.0,0.0001274958340218,0.0,0.0,6.775402545928955,0.0,0.0,0.0,0.2809936106204986,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356055349111557,-1156.4332275390625,304.1515197753906,0.6543294787406921,0.0807360261678695,0.0734993889927864,293.1972351074219,297.1499938964844,293.1499938964844,0.0710620805621147,-1847.806396484375,304.1542358398437,0.7525728940963745,0.1228587701916694,0.1174163818359375,293.1740417480469,297.1499938964844,293.1499938964844,0.0696758702397346,-1345.618408203125,304.1522827148437,0.7491999268531799,0.1212535500526428,0.085518479347229,293.1784362792969,297.1499938964844,293.1499938964844,0.0830136016011238,-2077.865966796875,304.1526184082031,0.7826463580131531,0.1384282261133194,0.1320516914129257,293.3201904296875,297.1499938964844,293.1499938964844,0.001601236523129,-607.5692138671875,293.3644714355469,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787171810865402,0.9922745823860168,0.9922745823860168,1.0,1.0,-0.7647660970687866,0.3297070562839508,0.4350590407848358,0.1266199946403503,0.0,0.0,0.2352949678897857,25.64426612854004,25.0,-0.37669238448143,-5576.23291015625,69.12335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249232217669487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670821905136108,0.167086511850357,-4.328227532823803e-06,0.0,0.0001267811894649,0.0,0.0,6.724790096282959,0.0,0.0,0.0,0.2807940244674682,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356055349111557,-1156.4332275390625,304.1515197753906,0.6543294787406921,0.0807360261678695,0.0734993889927864,293.1972351074219,297.1499938964844,293.1499938964844,0.0710620805621147,-1847.806396484375,304.1542358398437,0.7525728940963745,0.1228587701916694,0.1174163818359375,293.1740417480469,297.1499938964844,293.1499938964844,0.0696758702397346,-1345.618408203125,304.1522827148437,0.7491999268531799,0.1212535500526428,0.085518479347229,293.1784362792969,297.1499938964844,293.1499938964844,0.0830136016011238,-2077.865966796875,304.1526184082031,0.7826463580131531,0.1384282261133194,0.1320516914129257,293.3201904296875,297.1499938964844,293.1499938964844,0.001601236523129,-607.5692138671875,293.3644714355469,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787171810865402,0.9922745823860168,0.9922745823860168,1.0,1.0,-0.7647660970687866,0.3297070562839508,0.4350590407848358,0.1266199946403503,0.0,0.0,0.2352949678897857,25.64426612854004,25.0,-0.37669238448143,-5576.23291015625,69.12335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249232217669487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670821905136108,0.167086511850357,-4.328227532823803e-06,0.0,0.0001267811894649,0.0,0.0,6.724790096282959,0.0,0.0,0.0,0.2807940244674682,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353356190025806,-1151.9986572265625,304.1514587402344,0.6534157395362854,0.0804231688380241,0.0732159614562988,293.1962890625,297.1499938964844,293.1499938964844,0.070270799100399,-1832.87646484375,304.1541442871094,0.7505361437797546,0.1218591555953025,0.1164654940366745,293.1737060546875,297.1499938964844,293.1499938964844,0.0692448765039444,-1339.6368408203125,304.1522216796875,0.7480601072311401,0.1207085698843002,0.0851363614201545,293.1781005859375,297.1499938964844,293.1499938964844,0.0825156345963478,-2068.17333984375,304.152587890625,0.7813133597373962,0.1377758234739303,0.1314327269792556,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602320199832,-592.0178833007812,293.3079833984375,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.178409919142723,0.9923953413963318,0.9923953413963318,1.0,1.0,-0.7620859742164612,0.3285555839538574,0.4335303902626037,0.1260273456573486,0.0,0.0,0.2336314916610717,25.630733489990234,25.0,-0.4531140923500061,-5550.5244140625,68.65237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.124220922589302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660031825304031,0.1660075038671493,-4.326077487348812e-06,0.0,0.000126068436657,0.0,0.0,6.675985336303711,0.0,0.0,0.0,0.2806016802787781,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353356190025806,-1151.9986572265625,304.1514587402344,0.6534157395362854,0.0804231688380241,0.0732159614562988,293.1962890625,297.1499938964844,293.1499938964844,0.070270799100399,-1832.87646484375,304.1541442871094,0.7505361437797546,0.1218591555953025,0.1164654940366745,293.1737060546875,297.1499938964844,293.1499938964844,0.0692448765039444,-1339.6368408203125,304.1522216796875,0.7480601072311401,0.1207085698843002,0.0851363614201545,293.1781005859375,297.1499938964844,293.1499938964844,0.0825156345963478,-2068.17333984375,304.152587890625,0.7813133597373962,0.1377758234739303,0.1314327269792556,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602320199832,-592.0178833007812,293.3079833984375,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.178409919142723,0.9923953413963318,0.9923953413963318,1.0,1.0,-0.7620859742164612,0.3285555839538574,0.4335303902626037,0.1260273456573486,0.0,0.0,0.2336314916610717,25.630733489990234,25.0,-0.4531140923500061,-5550.5244140625,68.65237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.124220922589302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660031825304031,0.1660075038671493,-4.326077487348812e-06,0.0,0.000126068436657,0.0,0.0,6.675985336303711,0.0,0.0,0.0,0.2806016802787781,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350757129490375,-1147.72314453125,304.1513977050781,0.6525378227233887,0.0801214203238487,0.0729425325989723,293.1953125,297.1499938964844,293.1499938964844,0.0694958046078682,-1818.293701171875,304.154052734375,0.7485511302947998,0.1208826005458831,0.1155364960432052,293.17340087890625,297.1499938964844,293.1499938964844,0.068820834159851,-1333.7608642578125,304.1521911621094,0.746944785118103,0.1201730892062187,0.0847608521580696,293.1777648925781,297.1499938964844,293.1499938964844,0.0820252746343612,-2058.636962890625,304.15252685546875,0.7800043225288391,0.1371337920427322,0.1308234930038452,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194789739325,-576.5619506835938,293.2518005371094,0.5514097213745117,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781089305877685,0.9925161004066468,0.9925161004066468,1.0,1.0,-0.7594636082649231,0.3274230659008026,0.4320405125617981,0.1254628747701645,0.0,0.0,0.2320124208927154,25.61713981628418,25.0,-0.477660059928894,-5525.099609375,68.19324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235290616750717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649592965841293,0.1649636179208755,-4.3240033846814185e-06,0.0,0.0001253662921953,0.0,0.0,6.628859519958496,0.0,0.0,0.0,0.2804160118103027,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350757129490375,-1147.72314453125,304.1513977050781,0.6525378227233887,0.0801214203238487,0.0729425325989723,293.1953125,297.1499938964844,293.1499938964844,0.0694958046078682,-1818.293701171875,304.154052734375,0.7485511302947998,0.1208826005458831,0.1155364960432052,293.17340087890625,297.1499938964844,293.1499938964844,0.068820834159851,-1333.7608642578125,304.1521911621094,0.746944785118103,0.1201730892062187,0.0847608521580696,293.1777648925781,297.1499938964844,293.1499938964844,0.0820252746343612,-2058.636962890625,304.15252685546875,0.7800043225288391,0.1371337920427322,0.1308234930038452,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194789739325,-576.5619506835938,293.2518005371094,0.5514097213745117,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781089305877685,0.9925161004066468,0.9925161004066468,1.0,1.0,-0.7594636082649231,0.3274230659008026,0.4320405125617981,0.1254628747701645,0.0,0.0,0.2320124208927154,25.61713981628418,25.0,-0.477660059928894,-5525.099609375,68.19324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235290616750717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649592965841293,0.1649636179208755,-4.3240033846814185e-06,0.0,0.0001253662921953,0.0,0.0,6.628859519958496,0.0,0.0,0.0,0.2804160118103027,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349498987197876,-1145.6514892578125,304.1513977050781,0.6521134972572327,0.0799752026796341,0.0728100314736366,293.19482421875,297.1499938964844,293.1499938964844,0.0691151916980743,-1811.1463623046875,304.1540222167969,0.7475798726081848,0.1204039603471756,0.1150811910629272,293.1732177734375,297.1499938964844,293.1499938964844,0.0686117559671402,-1330.8671875,304.1521911621094,0.7463971972465515,0.1199093982577323,0.0845759212970733,293.1775817871094,297.1499938964844,293.1499938964844,0.0817833095788955,-2053.933837890625,304.15252685546875,0.7793598175048828,0.1368171870708465,0.1305230557918548,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992043143138,-568.8723754882812,293.2238464355469,0.5513815879821777,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779611259698867,0.9925764799118042,0.9925764799118042,1.0,1.0,-0.7581768035888672,0.3268652856349945,0.4313115179538727,0.1251913607120514,0.0,0.0,0.2312208414077758,25.6103458404541,25.0,-0.4751200377941131,-5512.50634765625,67.96858978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1231900751590728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644514501094818,0.164455771446228,-4.32299839303596e-06,0.0,0.0001250222703674,0.0,0.0,6.605967998504639,0.0,0.0,0.0,0.2803258895874023,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348266139626503,-1143.6201171875,304.1513671875,0.6516981720924377,0.0798318460583686,0.0726800933480262,293.1943664550781,297.1499938964844,293.1499938964844,0.0687387213110923,-1804.086669921875,304.1539611816406,0.7466214299201965,0.1199311986565589,0.1146314665675163,293.1730651855469,297.1499938964844,293.1499938964844,0.0684044882655143,-1328.0006103515625,304.15216064453125,0.7458556890487671,0.119648203253746,0.0843927413225174,293.1773986816406,297.1499938964844,293.1499938964844,0.0815433114767074,-2049.271240234375,304.1524963378906,0.7787214517593384,0.1365033388137817,0.1302252113819122,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790029963478,-561.2105102539062,293.19598388671875,0.5513545274734497,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778150051832199,0.9926408529281616,0.9926408529281616,1.0,1.0,-0.7569050192832947,0.3263127207756042,0.4305922985076904,0.1249265894293785,0.0,0.0,0.2304401248693466,25.60356903076172,25.0,-0.4684815108776092,-5499.9912109375,67.74697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1228566542267799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639520823955536,0.1639564037322998,-4.322012046031887e-06,0.0,0.0001246838946826,0.0,0.0,6.583479404449463,0.0,0.0,0.0,0.2802373468875885,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345873199403286,-1139.6729736328125,304.1513061523437,0.6508929133415222,0.0795533284544944,0.0724276676774025,293.1933898925781,297.1499938964844,293.1499938964844,0.0679977312684059,-1790.2191162109375,304.15386962890625,0.7447412014007568,0.1190025582909584,0.1137481480836868,293.1727294921875,297.1499938964844,293.1499938964844,0.0679952055215835,-1322.34619140625,304.1521301269531,0.7447901368141174,0.1191331148147583,0.0840314924716949,293.1770324707031,297.1499938964844,293.1499938964844,0.0810690596699714,-2040.06298828125,304.1524658203125,0.7774623036384583,0.1358836442232132,0.1296371072530746,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387735864147,-545.9518432617188,293.1405334472656,0.5513032078742981,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.1775276660919189,0.9927695393562316,0.9927695393562316,1.0,1.0,-0.7544047832489014,0.325222760438919,0.4291820228099823,0.1244157776236534,0.0,0.0,0.2289089262485504,25.590106964111328,25.0,-0.4386063516139984,-5475.20166015625,67.31263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222085654735565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162977322936058,0.1629816442728042,-4.320093012211146e-06,0.0,0.0001240261626662,0.0,0.0,6.53964376449585,0.0,0.0,0.0,0.2800649106502533,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345873199403286,-1139.6729736328125,304.1513061523437,0.6508929133415222,0.0795533284544944,0.0724276676774025,293.1933898925781,297.1499938964844,293.1499938964844,0.0679977312684059,-1790.2191162109375,304.15386962890625,0.7447412014007568,0.1190025582909584,0.1137481480836868,293.1727294921875,297.1499938964844,293.1499938964844,0.0679952055215835,-1322.34619140625,304.1521301269531,0.7447901368141174,0.1191331148147583,0.0840314924716949,293.1770324707031,297.1499938964844,293.1499938964844,0.0810690596699714,-2040.06298828125,304.1524658203125,0.7774623036384583,0.1358836442232132,0.1296371072530746,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387735864147,-545.9518432617188,293.1405334472656,0.5513032078742981,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.1775276660919189,0.9927695393562316,0.9927695393562316,1.0,1.0,-0.7544047832489014,0.325222760438919,0.4291820228099823,0.1244157776236534,0.0,0.0,0.2289089262485504,25.590106964111328,25.0,-0.4386063516139984,-5475.20166015625,67.31263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222085654735565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162977322936058,0.1629816442728042,-4.320093012211146e-06,0.0,0.0001240261626662,0.0,0.0,6.53964376449585,0.0,0.0,0.0,0.2800649106502533,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343572460114955,-1135.872314453125,304.1512451171875,0.6501197218894958,0.0792852789163589,0.0721847414970398,293.1924743652344,297.1499938964844,293.1499938964844,0.0672718062996864,-1776.6700439453125,304.15380859375,0.7429066896438599,0.1180953904986381,0.112885370850563,293.1723937988281,297.1499938964844,293.1499938964844,0.0675926059484481,-1316.7923583984375,304.152099609375,0.7437466979026794,0.1186274513602256,0.0836768522858619,293.1766662597656,297.1499938964844,293.1499938964844,0.0806021243333816,-2031.004150390625,304.15240478515625,0.7762255668640137,0.1352743208408355,0.1290588676929474,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987972633913,-530.7880859375,293.08544921875,0.5512551069259644,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772467941045761,0.992898166179657,0.992898166179657,1.0,1.0,-0.751960277557373,0.3241524696350097,0.4278077781200409,0.1239285990595817,0.0,0.0,0.227412611246109,25.576824188232425,25.0,-0.3876151442527771,-5450.73583984375,66.88973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1215877681970596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620311439037323,0.1620354652404785,-4.318239462008933e-06,0.0,0.0001233961229445,0.0,0.0,6.497173309326172,0.0,0.0,0.0,0.2798979878425598,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343572460114955,-1135.872314453125,304.1512451171875,0.6501197218894958,0.0792852789163589,0.0721847414970398,293.1924743652344,297.1499938964844,293.1499938964844,0.0672718062996864,-1776.6700439453125,304.15380859375,0.7429066896438599,0.1180953904986381,0.112885370850563,293.1723937988281,297.1499938964844,293.1499938964844,0.0675926059484481,-1316.7923583984375,304.152099609375,0.7437466979026794,0.1186274513602256,0.0836768522858619,293.1766662597656,297.1499938964844,293.1499938964844,0.0806021243333816,-2031.004150390625,304.15240478515625,0.7762255668640137,0.1352743208408355,0.1290588676929474,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987972633913,-530.7880859375,293.08544921875,0.5512551069259644,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772467941045761,0.992898166179657,0.992898166179657,1.0,1.0,-0.751960277557373,0.3241524696350097,0.4278077781200409,0.1239285990595817,0.0,0.0,0.227412611246109,25.576824188232425,25.0,-0.3876151442527771,-5450.73583984375,66.88973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1215877681970596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620311439037323,0.1620354652404785,-4.318239462008933e-06,0.0,0.0001233961229445,0.0,0.0,6.497173309326172,0.0,0.0,0.0,0.2798979878425598,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341360084712505,-1132.2120361328125,304.1512145996094,0.6493769288063049,0.0790272951126098,0.0719509795308113,293.1915283203125,297.1499938964844,293.1499938964844,0.0665603429079055,-1763.426025390625,304.1537170410156,0.7411150932312012,0.1172088310122489,0.1120423451066017,293.1720275878906,297.1499938964844,293.1499938964844,0.0671965107321739,-1311.3359375,304.15203857421875,0.7427240014076233,0.1181309893727302,0.0833286941051483,293.1763000488281,297.1499938964844,293.1499938964844,0.0801422968506813,-2022.0906982421875,304.1523742675781,0.7750101685523987,0.1346751600503921,0.1284902989864349,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590641319751,-515.7155151367188,293.03076171875,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769723445177078,0.993031919002533,0.993031919002533,1.0,1.0,-0.7495697140693665,0.3231017291545868,0.4264679551124573,0.1234632581472396,0.0,0.0,0.225944846868515,25.563810348510746,25.0,-0.3254581093788147,-5426.595703125,66.47801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1209961026906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611092835664749,0.1611136049032211,-4.316443209972931e-06,0.0,0.0001227956672664,0.0,0.0,6.455870151519775,0.0,0.0,0.0,0.2797357738018036,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341360084712505,-1132.2120361328125,304.1512145996094,0.6493769288063049,0.0790272951126098,0.0719509795308113,293.1915283203125,297.1499938964844,293.1499938964844,0.0665603429079055,-1763.426025390625,304.1537170410156,0.7411150932312012,0.1172088310122489,0.1120423451066017,293.1720275878906,297.1499938964844,293.1499938964844,0.0671965107321739,-1311.3359375,304.15203857421875,0.7427240014076233,0.1181309893727302,0.0833286941051483,293.1763000488281,297.1499938964844,293.1499938964844,0.0801422968506813,-2022.0906982421875,304.1523742675781,0.7750101685523987,0.1346751600503921,0.1284902989864349,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590641319751,-515.7155151367188,293.03076171875,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769723445177078,0.993031919002533,0.993031919002533,1.0,1.0,-0.7495697140693665,0.3231017291545868,0.4264679551124573,0.1234632581472396,0.0,0.0,0.225944846868515,25.563810348510746,25.0,-0.3254581093788147,-5426.595703125,66.47801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1209961026906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611092835664749,0.1611136049032211,-4.316443209972931e-06,0.0,0.0001227956672664,0.0,0.0,6.455870151519775,0.0,0.0,0.0,0.2797357738018036,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339224636554718,-1128.673583984375,304.1511535644531,0.6486601829528809,0.0787780657410621,0.0717252045869827,293.1906433105469,297.1499938964844,293.1499938964844,0.0658612549304962,-1750.446533203125,304.1536560058594,0.7393596172332764,0.11634012311697,0.1112164855003357,293.17169189453125,297.1499938964844,293.1499938964844,0.0668060779571533,-1305.9649658203125,304.1520080566406,0.741719126701355,0.1176426261663436,0.0829862579703331,293.1759033203125,297.1499938964844,293.1499938964844,0.0796886980533599,-2013.30517578125,304.15234375,0.7738131880760193,0.1340849995613098,0.1279303133487701,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195511419326,-500.7252502441406,292.9764404296875,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767036616802215,0.9931656718254088,0.9931656718254088,1.0,1.0,-0.7472262978553772,0.3220680952072143,0.4251582026481628,0.123016744852066,0.0,0.0,0.2244974672794342,25.551109313964844,25.0,-0.2542802691459656,-5402.7587890625,66.07628631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.120431087911129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602062880992889,0.1602105945348739,-4.314692887419369e-06,0.0,0.0001222222490468,0.0,0.0,6.415484428405762,0.0,0.0,0.0,0.2795773148536682,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339224636554718,-1128.673583984375,304.1511535644531,0.6486601829528809,0.0787780657410621,0.0717252045869827,293.1906433105469,297.1499938964844,293.1499938964844,0.0658612549304962,-1750.446533203125,304.1536560058594,0.7393596172332764,0.11634012311697,0.1112164855003357,293.17169189453125,297.1499938964844,293.1499938964844,0.0668060779571533,-1305.9649658203125,304.1520080566406,0.741719126701355,0.1176426261663436,0.0829862579703331,293.1759033203125,297.1499938964844,293.1499938964844,0.0796886980533599,-2013.30517578125,304.15234375,0.7738131880760193,0.1340849995613098,0.1279303133487701,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195511419326,-500.7252502441406,292.9764404296875,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767036616802215,0.9931656718254088,0.9931656718254088,1.0,1.0,-0.7472262978553772,0.3220680952072143,0.4251582026481628,0.123016744852066,0.0,0.0,0.2244974672794342,25.551109313964844,25.0,-0.2542802691459656,-5402.7587890625,66.07628631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.120431087911129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602062880992889,0.1602105945348739,-4.314692887419369e-06,0.0,0.0001222222490468,0.0,0.0,6.415484428405762,0.0,0.0,0.0,0.2795773148536682,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338185876607894,-1126.9501953125,304.1511535644531,0.6483114361763,0.078656755387783,0.0716153383255004,293.190185546875,297.1499938964844,293.1499938964844,0.0655163750052452,-1744.0562744140625,304.15362548828125,0.7384951710700989,0.1159125044941902,0.1108100488781929,293.1715087890625,297.1499938964844,293.1499938964844,0.0666130185127258,-1303.3118896484375,304.1520080566406,0.7412232160568237,0.1174015402793884,0.0828172340989112,293.1757202148437,297.1499938964844,293.1499938964844,0.0794642642140388,-2008.9609375,304.1523132324219,0.7732216119766235,0.1337933540344238,0.1276536136865615,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998899910598,-493.2658386230469,292.94940185546875,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765715628862381,0.9932325482368468,0.9932325482368468,1.0,1.0,-0.7460726499557495,0.3215580284595489,0.4245145916938782,0.1228002086281776,0.0,0.0,0.2237796187400818,25.544904708862305,25.0,-0.2166400253772735,-5390.95654296875,65.87923431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.120158813893795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597607731819152,0.1597650945186615,-4.313833414926194e-06,0.0,0.0001219459227286,0.0,0.0,6.395586967468262,0.0,0.0,0.0,0.2794993221759796,4.0,0.0,1.0
