time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337165705859661,-1125.25634765625,304.151123046875,0.6479688286781311,0.078537568449974,0.0715074092149734,293.18975830078125,297.1499938964844,293.1499938964844,0.0651744827628135,-1737.7294921875,304.153564453125,0.7376388907432556,0.1154891774058342,0.110407754778862,293.1713562011719,297.1499938964844,293.1499938964844,0.0664213672280311,-1300.679931640625,304.1519775390625,0.740731418132782,0.1171624436974525,0.0826496258378028,293.175537109375,297.1499938964844,293.1499938964844,0.0792413726449012,-2004.6485595703125,304.1523132324219,0.7726343870162964,0.1335039138793945,0.1273790448904037,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802894925698,-485.8292236328125,292.9224853515625,0.5511224269866943,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.176440954208374,0.993301808834076,0.993301808834076,1.0,1.0,-0.7449305057525635,0.3210524320602417,0.4238781034946441,0.1225877553224563,0.0,0.0,0.2230646461248397,25.5388126373291,25.0,-0.1812168508768081,-5379.22998046875,65.68463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,305.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1198930740356445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593184918165207,0.1593227982521057,-4.312982582632685e-06,0.0,0.0001216762320837,0.0,0.0,6.375850677490234,0.0,0.0,0.0,0.2794219553470611,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335177481174469,-1121.9510498046875,304.15106201171875,0.6473001837730408,0.078305073082447,0.0712969750165939,293.1889038085937,297.1499938964844,293.1499938964844,0.064498946070671,-1725.2532958984375,304.15350341796875,0.7359483242034912,0.1146544143557548,0.1096146702766418,293.1710205078125,297.1499938964844,293.1499938964844,0.0660419836640358,-1295.475341796875,304.1519470214844,0.7397589683532715,0.1166898533701896,0.0823183804750442,293.1751708984375,297.1499938964844,293.1499938964844,0.0787999406456947,-1996.1134033203125,304.1522827148437,0.7714716792106628,0.1329313218593597,0.1268359273672104,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412655632942,-471.0224304199219,292.868896484375,0.5510798096656799,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761839687824249,0.9934404492378236,0.9934404492378236,1.0,1.0,-0.7426786422729492,0.3200537860393524,0.4226248264312744,0.1221736520528793,0.0,0.0,0.2216406166553497,25.52699279785156,25.0,-0.115835428237915,-5356.001953125,65.30247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1193792819976806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584417670965194,0.1584460735321045,-4.311303200665861e-06,0.0,0.0001211548005812,0.0,0.0,6.336779594421387,0.0,0.0,0.0,0.2792689502239227,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335177481174469,-1121.9510498046875,304.15106201171875,0.6473001837730408,0.078305073082447,0.0712969750165939,293.1889038085937,297.1499938964844,293.1499938964844,0.064498946070671,-1725.2532958984375,304.15350341796875,0.7359483242034912,0.1146544143557548,0.1096146702766418,293.1710205078125,297.1499938964844,293.1499938964844,0.0660419836640358,-1295.475341796875,304.1519470214844,0.7397589683532715,0.1166898533701896,0.0823183804750442,293.1751708984375,297.1499938964844,293.1499938964844,0.0787999406456947,-1996.1134033203125,304.1522827148437,0.7714716792106628,0.1329313218593597,0.1268359273672104,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412655632942,-471.0224304199219,292.868896484375,0.5510798096656799,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761839687824249,0.9934404492378236,0.9934404492378236,1.0,1.0,-0.7426786422729492,0.3200537860393524,0.4226248264312744,0.1221736520528793,0.0,0.0,0.2216406166553497,25.52699279785156,25.0,-0.115835428237915,-5356.001953125,65.30247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1193792819976806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584417670965194,0.1584460735321045,-4.311303200665861e-06,0.0,0.0001211548005812,0.0,0.0,6.336779594421387,0.0,0.0,0.0,0.2792689502239227,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333254188299179,-1118.74853515625,304.1510314941406,0.6466516852378845,0.0780798941850662,0.0710932835936546,293.1880798339844,297.1499938964844,293.1499938964844,0.0638335570693016,-1712.9964599609375,304.1534423828125,0.734283447265625,0.1138343065977096,0.1088358461856842,293.1706848144531,297.1499938964844,293.1499938964844,0.0656675547361373,-1290.345703125,304.15191650390625,0.7387997508049011,0.116224281489849,0.0819921568036079,293.1748046875,297.1499938964844,293.1499938964844,0.0783639848232269,-1987.691650390625,304.1522521972656,0.7703233361244202,0.1323665976524353,0.1263004094362259,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024756288155,-456.3036193847656,292.815673828125,0.5510367155075073,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759324371814727,0.993579089641571,0.993579089641571,1.0,1.0,-0.7404670715332031,0.3190714418888092,0.4213956296443939,0.12177175283432,0.0,0.0,0.2202201783657074,25.515718460083008,25.0,-0.0571902394294738,-5333.06982421875,64.9292221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188863962888717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575728505849838,0.1575771570205688,-4.309647010813933e-06,0.0,0.0001206545784953,0.0,0.0,6.298121929168701,0.0,0.0,0.0,0.2791176736354828,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333254188299179,-1118.74853515625,304.1510314941406,0.6466516852378845,0.0780798941850662,0.0710932835936546,293.1880798339844,297.1499938964844,293.1499938964844,0.0638335570693016,-1712.9964599609375,304.1534423828125,0.734283447265625,0.1138343065977096,0.1088358461856842,293.1706848144531,297.1499938964844,293.1499938964844,0.0656675547361373,-1290.345703125,304.15191650390625,0.7387997508049011,0.116224281489849,0.0819921568036079,293.1748046875,297.1499938964844,293.1499938964844,0.0783639848232269,-1987.691650390625,304.1522521972656,0.7703233361244202,0.1323665976524353,0.1263004094362259,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024756288155,-456.3036193847656,292.815673828125,0.5510367155075073,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759324371814727,0.993579089641571,0.993579089641571,1.0,1.0,-0.7404670715332031,0.3190714418888092,0.4213956296443939,0.12177175283432,0.0,0.0,0.2202201783657074,25.515718460083008,25.0,-0.0571902394294738,-5333.06982421875,64.9292221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188863962888717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575728505849838,0.1575771570205688,-4.309647010813933e-06,0.0,0.0001206545784953,0.0,0.0,6.298121929168701,0.0,0.0,0.0,0.2791176736354828,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331390239298343,-1115.639892578125,304.1510009765625,0.6460208296775818,0.0778613463044166,0.0708957314491272,293.18731689453125,297.1499938964844,293.1499938964844,0.0631772205233573,-1700.937744140625,304.15338134765625,0.7326396703720093,0.1130273416638374,0.1080698445439338,293.1703796386719,297.1499938964844,293.1499938964844,0.0652976706624031,-1285.2852783203125,304.15191650390625,0.7378517389297485,0.1157651245594024,0.0816705450415611,293.1744689941406,297.1499938964844,293.1499938964844,0.0779330879449844,-1979.375244140625,304.1522216796875,0.7691873908042908,0.1318091005086898,0.1257719099521637,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639220174401,-441.6738586425781,292.7628173828125,0.550992488861084,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756861358880996,0.9937236309051514,0.9937236309051514,1.0,1.0,-0.7382923364639282,0.3181047141551971,0.4201875925064087,0.1213793829083442,0.0,0.0,0.2187991440296173,25.50505828857422,25.0,-0.0094046387821435,-5310.42529296875,64.56431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184107512235641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567088663578033,0.1567131727933883,-4.308008556108689e-06,0.0,0.0001201718623633,0.0,0.0,6.2597479820251465,0.0,0.0,0.0,0.2789676487445831,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331390239298343,-1115.639892578125,304.1510009765625,0.6460208296775818,0.0778613463044166,0.0708957314491272,293.18731689453125,297.1499938964844,293.1499938964844,0.0631772205233573,-1700.937744140625,304.15338134765625,0.7326396703720093,0.1130273416638374,0.1080698445439338,293.1703796386719,297.1499938964844,293.1499938964844,0.0652976706624031,-1285.2852783203125,304.15191650390625,0.7378517389297485,0.1157651245594024,0.0816705450415611,293.1744689941406,297.1499938964844,293.1499938964844,0.0779330879449844,-1979.375244140625,304.1522216796875,0.7691873908042908,0.1318091005086898,0.1257719099521637,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639220174401,-441.6738586425781,292.7628173828125,0.550992488861084,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756861358880996,0.9937236309051514,0.9937236309051514,1.0,1.0,-0.7382923364639282,0.3181047141551971,0.4201875925064087,0.1213793829083442,0.0,0.0,0.2187991440296173,25.50505828857422,25.0,-0.0094046387821435,-5310.42529296875,64.56431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184107512235641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567088663578033,0.1567131727933883,-4.308008556108689e-06,0.0,0.0001201718623633,0.0,0.0,6.2597479820251465,0.0,0.0,0.0,0.2789676487445831,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329579859972,-1112.61572265625,304.1509704589844,0.6454050540924072,0.077648751437664,0.0707036778330802,293.18658447265625,297.1499938964844,293.1499938964844,0.0625287815928459,-1689.0550537109375,304.1533508300781,0.731012225151062,0.1122320443391799,0.1073152050375938,293.1700439453125,297.1499938964844,293.1499938964844,0.0649318993091583,-1280.2879638671875,304.1518859863281,0.7369130253791809,0.1153117790818214,0.0813530907034874,293.17413330078125,297.1499938964844,293.1499938964844,0.0775067880749702,-1971.155517578125,304.1521911621094,0.7680619955062866,0.1312581896781921,0.1252497732639312,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255975114181,-427.130615234375,292.7102966308594,0.5509465336799622,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754446923732757,0.9938681125640868,0.9938681125640868,1.0,1.0,-0.7361504435539246,0.3171528279781341,0.4189976453781128,0.12099339812994,0.0,0.0,0.2173745334148407,25.49504470825196,25.0,0.0256254449486732,-5288.06103515625,64.20710754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179482117295265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558477878570556,0.1558520942926406,-4.30638283432927e-06,0.0,0.0001197024394059,0.0,0.0,6.221564769744873,0.0,0.0,0.0,0.2788184583187103,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329579859972,-1112.61572265625,304.1509704589844,0.6454050540924072,0.077648751437664,0.0707036778330802,293.18658447265625,297.1499938964844,293.1499938964844,0.0625287815928459,-1689.0550537109375,304.1533508300781,0.731012225151062,0.1122320443391799,0.1073152050375938,293.1700439453125,297.1499938964844,293.1499938964844,0.0649318993091583,-1280.2879638671875,304.1518859863281,0.7369130253791809,0.1153117790818214,0.0813530907034874,293.17413330078125,297.1499938964844,293.1499938964844,0.0775067880749702,-1971.155517578125,304.1521911621094,0.7680619955062866,0.1312581896781921,0.1252497732639312,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255975114181,-427.130615234375,292.7102966308594,0.5509465336799622,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754446923732757,0.9938681125640868,0.9938681125640868,1.0,1.0,-0.7361504435539246,0.3171528279781341,0.4189976453781128,0.12099339812994,0.0,0.0,0.2173745334148407,25.49504470825196,25.0,0.0256254449486732,-5288.06103515625,64.20710754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179482117295265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558477878570556,0.1558520942926406,-4.30638283432927e-06,0.0,0.0001197024394059,0.0,0.0,6.221564769744873,0.0,0.0,0.0,0.2788184583187103,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328693836927413,-1111.1339111328125,304.1509704589844,0.6451024413108826,0.0775445625185966,0.0706095993518829,293.18621826171875,297.1499938964844,293.1499938964844,0.0622073411941528,-1683.176025390625,304.1533203125,0.7302036285400391,0.111838512122631,0.1069418936967849,293.169921875,297.1499938964844,293.1499938964844,0.0647504851222038,-1277.81201171875,304.15185546875,0.736446738243103,0.1150871813297271,0.0811958461999893,293.1739501953125,297.1499938964844,293.1499938964844,0.0772952958941459,-1967.08056640625,304.15216064453125,0.7675029635429382,0.1309850960969925,0.1249909996986389,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065254220739,-419.8931274414063,292.68414306640625,0.5509227514266968,0.050000000745058,0.228806585073471,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753257513046264,0.9939404129981996,0.9939404129981996,1.0,1.0,-0.7350912690162659,0.3166824579238891,0.4184088110923767,0.1208019629120826,0.0,0.0,0.2166602909564972,25.49028968811035,25.0,0.0375750102102756,-5276.984375,64.03128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.1177207678556442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554179191589355,0.1554222255945205,-4.305573384044692e-06,0.0,0.0001194716169266,0.0,0.0,6.202525615692139,0.0,0.0,0.0,0.2787441313266754,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327820889651775,-1109.6729736328125,304.15093994140625,0.6448032259941101,0.0774418264627456,0.0705168545246124,293.1858825683594,297.1499938964844,293.1499938964844,0.0618878155946731,-1677.3397216796875,304.1532897949219,0.7293981313705444,0.1114477887749672,0.1065712869167327,293.1697692871094,297.1499938964844,293.1499938964844,0.0645701065659523,-1275.3519287109375,304.15185546875,0.7359824180603027,0.1148639917373657,0.081039622426033,293.1737976074219,297.1499938964844,293.1499938964844,0.0770849585533142,-1963.0299072265625,304.15216064453125,0.7669461965560913,0.1307135820388794,0.1247337758541107,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875144507735,-412.67877197265625,292.6581115722656,0.5508982539176941,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752080470323562,0.9940173029899596,0.9940173029899596,1.0,1.0,-0.7340400218963623,0.3162161409854889,0.4178239107131958,0.1206112056970596,0.0,0.0,0.2159445732831955,25.4857177734375,25.0,0.0442572720348835,-5265.98193359375,63.85733795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,305.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174953132867813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549883186817169,0.1549926251173019,-4.304766662244219e-06,0.0,0.0001192428098875,0.0,0.0,6.183513164520264,0.0,0.0,0.0,0.2786698937416076,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326109081506729,-1106.8046875,304.1509094238281,0.6442134380340576,0.0772400349378585,0.0703347772359848,293.1852111816406,297.1499938964844,293.1499938964844,0.0612534917891025,-1665.7760009765625,304.1532592773437,0.7277936339378357,0.1106734424829483,0.1058369800448417,293.16949462890625,297.1499938964844,293.1499938964844,0.0642119646072387,-1270.4725341796875,304.1518249511719,0.7350585460662842,0.1144212186336517,0.0807297453284263,293.1734924316406,297.1499938964844,293.1499938964844,0.0766672268509864,-1954.99169921875,304.1521301269531,0.765838623046875,0.1301747113466262,0.124223306775093,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496637551113,-398.3151245117188,292.60626220703125,0.5508475303649902,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749757975339889,0.9941710233688354,0.9941710233688354,1.0,1.0,-0.7319579124450684,0.3152944147586822,0.4166634976863861,0.1202295646071434,0.0,0.0,0.214509904384613,25.47705078125,25.0,0.0455816909670829,-5244.1923828125,63.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.117047943174839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541304737329483,0.1541347801685333,-4.303158675611485e-06,0.0,0.0001187887828564,0.0,0.0,6.14559268951416,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326109081506729,-1106.8046875,304.1509094238281,0.6442134380340576,0.0772400349378585,0.0703347772359848,293.1852111816406,297.1499938964844,293.1499938964844,0.0612534917891025,-1665.7760009765625,304.1532592773437,0.7277936339378357,0.1106734424829483,0.1058369800448417,293.16949462890625,297.1499938964844,293.1499938964844,0.0642119646072387,-1270.4725341796875,304.1518249511719,0.7350585460662842,0.1144212186336517,0.0807297453284263,293.1734924316406,297.1499938964844,293.1499938964844,0.0766672268509864,-1954.99169921875,304.1521301269531,0.765838623046875,0.1301747113466262,0.124223306775093,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496637551113,-398.3151245117188,292.60626220703125,0.5508475303649902,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749757975339889,0.9941710233688354,0.9941710233688354,1.0,1.0,-0.7319579124450684,0.3152944147586822,0.4166634976863861,0.1202295646071434,0.0,0.0,0.214509904384613,25.47705078125,25.0,0.0455816909670829,-5244.1923828125,63.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.117047943174839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541304737329483,0.1541347801685333,-4.303158675611485e-06,0.0,0.0001187887828564,0.0,0.0,6.14559268951416,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324437692761421,-1104.0001220703125,304.15087890625,0.6436335444450378,0.0770425423979759,0.0701566860079765,293.1846008300781,297.1499938964844,293.1499938964844,0.0606246590614318,-1654.342041015625,304.1532287597656,0.7261939644813538,0.1099074333906173,0.1051107868552208,293.1692199707031,297.1499938964844,293.1499938964844,0.0638569220900535,-1265.6424560546875,304.1518249511719,0.734139621257782,0.1139826998114585,0.0804229378700256,293.1731872558594,297.1499938964844,293.1499938964844,0.0762530192732811,-1947.02978515625,304.1521301269531,0.7647377252578735,0.1296407282352447,0.1237175911664962,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120323859155,-384.0348510742188,292.5546875,0.5507941842079163,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747473627328872,0.994324803352356,0.994324803352356,1.0,1.0,-0.7298997640609741,0.3143866956233978,0.4155130684375763,0.1198451444506645,0.0,0.0,0.2130725979804992,25.468976974487305,25.0,0.0327998399734497,-5222.68701171875,63.17745590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166030690073967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532753854990005,0.1532796919345855,-4.301559329178417e-06,0.0,0.0001183372951345,0.0,0.0,6.107848167419434,0.0,0.0,0.0,0.2783747315406799,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324437692761421,-1104.0001220703125,304.15087890625,0.6436335444450378,0.0770425423979759,0.0701566860079765,293.1846008300781,297.1499938964844,293.1499938964844,0.0606246590614318,-1654.342041015625,304.1532287597656,0.7261939644813538,0.1099074333906173,0.1051107868552208,293.1692199707031,297.1499938964844,293.1499938964844,0.0638569220900535,-1265.6424560546875,304.1518249511719,0.734139621257782,0.1139826998114585,0.0804229378700256,293.1731872558594,297.1499938964844,293.1499938964844,0.0762530192732811,-1947.02978515625,304.1521301269531,0.7647377252578735,0.1296407282352447,0.1237175911664962,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120323859155,-384.0348510742188,292.5546875,0.5507941842079163,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747473627328872,0.994324803352356,0.994324803352356,1.0,1.0,-0.7298997640609741,0.3143866956233978,0.4155130684375763,0.1198451444506645,0.0,0.0,0.2130725979804992,25.468976974487305,25.0,0.0327998399734497,-5222.68701171875,63.17745590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166030690073967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532753854990005,0.1532796919345855,-4.301559329178417e-06,0.0,0.0001183372951345,0.0,0.0,6.107848167419434,0.0,0.0,0.0,0.2783747315406799,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322804972529411,-1101.2567138671875,304.15087890625,0.6430624723434448,0.0768491029739379,0.0699823647737503,293.1840209960937,297.1499938964844,293.1499938964844,0.0600010007619857,-1643.0316162109375,304.1531982421875,0.7245962023735046,0.1091493070125579,0.1043922752141952,293.1689453125,297.1499938964844,293.1499938964844,0.0635048672556877,-1260.85986328125,304.1517944335937,0.7332246899604797,0.1135482043027877,0.0801190286874771,293.17291259765625,297.1499938964844,293.1499938964844,0.0758422166109085,-1939.1422119140625,304.152099609375,0.7636426687240601,0.1291113942861557,0.1232163980603218,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746270370669,-369.8406066894531,292.50341796875,0.5507379174232483,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.174522653222084,0.9944818615913392,0.9944818615913392,1.0,1.0,-0.7278643846511841,0.3134936690330505,0.4143707156181335,0.1194549649953842,0.0,0.0,0.2116358131170272,25.46150588989257,25.0,0.0062937932088971,-5201.486328125,62.84627151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1161587759852409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524246782064438,0.1524289846420288,-4.299972260923823e-06,0.0,0.0001178863894892,0.0,0.0,6.070352554321289,0.0,0.0,0.0,0.2782285809516907,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322804972529411,-1101.2567138671875,304.15087890625,0.6430624723434448,0.0768491029739379,0.0699823647737503,293.1840209960937,297.1499938964844,293.1499938964844,0.0600010007619857,-1643.0316162109375,304.1531982421875,0.7245962023735046,0.1091493070125579,0.1043922752141952,293.1689453125,297.1499938964844,293.1499938964844,0.0635048672556877,-1260.85986328125,304.1517944335937,0.7332246899604797,0.1135482043027877,0.0801190286874771,293.17291259765625,297.1499938964844,293.1499938964844,0.0758422166109085,-1939.1422119140625,304.152099609375,0.7636426687240601,0.1291113942861557,0.1232163980603218,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746270370669,-369.8406066894531,292.50341796875,0.5507379174232483,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.174522653222084,0.9944818615913392,0.9944818615913392,1.0,1.0,-0.7278643846511841,0.3134936690330505,0.4143707156181335,0.1194549649953842,0.0,0.0,0.2116358131170272,25.46150588989257,25.0,0.0062937932088971,-5201.486328125,62.84627151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1161587759852409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524246782064438,0.1524289846420288,-4.299972260923823e-06,0.0,0.0001178863894892,0.0,0.0,6.070352554321289,0.0,0.0,0.0,0.2782285809516907,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321206487715244,-1098.567138671875,304.1508483886719,0.6424986124038696,0.0766591727733612,0.0698113143444061,293.1835021972656,297.1499938964844,293.1499938964844,0.0593817420303821,-1631.830078125,304.1531677246094,0.722996175289154,0.1083980202674865,0.1036804392933845,293.1687316894531,297.1499938964844,293.1499938964844,0.0631554275751113,-1256.1197509765625,304.1517944335937,0.7323123812675476,0.1131171956658363,0.0798176452517509,293.1726379394531,297.1499938964844,293.1499938964844,0.0754344090819358,-1931.321044921875,304.1520690917969,0.7625523209571838,0.1285861134529113,0.1227191761136055,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374399087391,-355.72955322265625,292.4524230957031,0.550678551197052,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743012815713882,0.9946388602256776,0.9946388602256776,1.0,1.0,-0.7258488535881042,0.3126151859760284,0.4132336676120758,0.119055725634098,0.0,0.0,0.2102037221193313,25.45460319519043,25.0,-0.0310036074370145,-5180.6025390625,62.52029037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157138645648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515806764364242,0.151584967970848,-4.298400199331809e-06,0.0,0.0001174348581116,0.0,0.0,6.033204555511475,0.0,0.0,0.0,0.2780838310718536,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321206487715244,-1098.567138671875,304.1508483886719,0.6424986124038696,0.0766591727733612,0.0698113143444061,293.1835021972656,297.1499938964844,293.1499938964844,0.0593817420303821,-1631.830078125,304.1531677246094,0.722996175289154,0.1083980202674865,0.1036804392933845,293.1687316894531,297.1499938964844,293.1499938964844,0.0631554275751113,-1256.1197509765625,304.1517944335937,0.7323123812675476,0.1131171956658363,0.0798176452517509,293.1726379394531,297.1499938964844,293.1499938964844,0.0754344090819358,-1931.321044921875,304.1520690917969,0.7625523209571838,0.1285861134529113,0.1227191761136055,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374399087391,-355.72955322265625,292.4524230957031,0.550678551197052,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743012815713882,0.9946388602256776,0.9946388602256776,1.0,1.0,-0.7258488535881042,0.3126151859760284,0.4132336676120758,0.119055725634098,0.0,0.0,0.2102037221193313,25.45460319519043,25.0,-0.0310036074370145,-5180.6025390625,62.52029037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157138645648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515806764364242,0.151584967970848,-4.298400199331809e-06,0.0,0.0001174348581116,0.0,0.0,6.033204555511475,0.0,0.0,0.0,0.2780838310718536,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320419035851955,-1097.2408447265625,304.1508483886719,0.6422189474105835,0.0765653848648071,0.0697269067168235,293.1832275390625,297.1499938964844,293.1499938964844,0.0590735785663127,-1626.2667236328125,304.15313720703125,0.7221941351890564,0.1080246865749359,0.1033267974853515,293.1686096191406,297.1499938964844,293.1499938964844,0.0629815980792045,-1253.764404296875,304.1517639160156,0.7318568229675293,0.1129028797149658,0.0796678140759468,293.1725158691406,297.1499938964844,293.1499938964844,0.0752315446734428,-1927.4337158203125,304.1520690917969,0.762008547782898,0.1283248662948608,0.1224719285964965,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189280099235,-348.70513916015625,292.4270324707031,0.5506476163864136,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741917729377746,0.9947173595428468,0.9947173595428468,1.0,1.0,-0.7248479127883911,0.3121814727783203,0.4126664400100708,0.1188517287373542,0.0,0.0,0.2094909250736236,25.451356887817383,25.0,-0.0528309345245361,-5170.28564453125,62.35912322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154910400509834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511619985103607,0.1511662900447845,-4.297621671867091e-06,0.0,0.000117208721349,0.0,0.0,6.014796257019043,0.0,0.0,0.0,0.2780121266841888,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319638885557651,-1095.926025390625,304.1508178710937,0.6419405341148376,0.0764723345637321,0.0696431696414947,293.1829833984375,297.1499938964844,293.1499938964844,0.0587662979960441,-1620.726318359375,304.15313720703125,0.7213900089263916,0.1076527908444404,0.1029745414853096,293.1684875488281,297.1499938964844,293.1499938964844,0.0628083124756813,-1251.4180908203125,304.1517639160156,0.7314014434814453,0.1126892790198326,0.0795185044407844,293.1723937988281,297.1499938964844,293.1499938964844,0.0750293061137199,-1923.560791015625,304.1520690917969,0.7614656090736389,0.1280644536018371,0.1222255155444145,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004701860249,-341.70135498046875,292.4017028808594,0.5506158471107483,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740830093622207,0.9947978258132936,0.9947978258132936,1.0,1.0,-0.7238510847091675,0.3117514848709106,0.4120995998382568,0.1186443716287612,0.0,0.0,0.2087811231613159,25.4482479095459,25.0,-0.0762470215559005,-5160.0546875,62.19910430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152679845690727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150746002793312,0.1507503092288971,-4.296848146623233e-06,0.0,0.0001169823517557,0.0,0.0,5.996518135070801,0.0,0.0,0.0,0.2779409289360046,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318099297583103,-1093.32861328125,304.1508178710937,0.6413871645927429,0.0762882381677627,0.0694776028394699,293.1825256347656,297.1499938964844,293.1499938964844,0.0581541433930397,-1609.710693359375,304.1531066894531,0.7197736501693726,0.1069129705429077,0.1022739633917808,293.16827392578125,297.1499938964844,293.1499938964844,0.0624632537364959,-1246.7513427734375,304.1517639160156,0.7304906845092773,0.1122640892863273,0.0792213678359985,293.1721496582031,297.1499938964844,293.1499938964844,0.0746266096830368,-1915.8560791015625,304.15203857421875,0.7603815793991089,0.1275460422039032,0.1217350363731384,293.3019104003906,297.1499938964844,293.1499938964844,0.000863732479047,-327.7616271972656,292.35125732421875,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738675981760025,0.9949586987495422,0.9949586987495422,1.0,1.0,-0.7218692898750305,0.3109030723571777,0.4109662175178528,0.1182175129652023,0.0,0.0,0.2073736637830734,25.44243049621582,25.0,-0.1259015351533889,-5139.87109375,61.88237380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.114821545779705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499238312244415,0.1499281227588653,-4.295322014513658e-06,0.0,0.000116529277875,0.0,0.0,5.96043062210083,0.0,0.0,0.0,0.2778003513813019,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318099297583103,-1093.32861328125,304.1508178710937,0.6413871645927429,0.0762882381677627,0.0694776028394699,293.1825256347656,297.1499938964844,293.1499938964844,0.0581541433930397,-1609.710693359375,304.1531066894531,0.7197736501693726,0.1069129705429077,0.1022739633917808,293.16827392578125,297.1499938964844,293.1499938964844,0.0624632537364959,-1246.7513427734375,304.1517639160156,0.7304906845092773,0.1122640892863273,0.0792213678359985,293.1721496582031,297.1499938964844,293.1499938964844,0.0746266096830368,-1915.8560791015625,304.15203857421875,0.7603815793991089,0.1275460422039032,0.1217350363731384,293.3019104003906,297.1499938964844,293.1499938964844,0.000863732479047,-327.7616271972656,292.35125732421875,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738675981760025,0.9949586987495422,0.9949586987495422,1.0,1.0,-0.7218692898750305,0.3109030723571777,0.4109662175178528,0.1182175129652023,0.0,0.0,0.2073736637830734,25.44243049621582,25.0,-0.1259015351533889,-5139.87109375,61.88237380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.114821545779705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499238312244415,0.1499281227588653,-4.295322014513658e-06,0.0,0.000116529277875,0.0,0.0,5.96043062210083,0.0,0.0,0.0,0.2778003513813019,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.031658299267292,-1090.76708984375,304.1507873535156,0.6408368945121765,0.0761063322424888,0.0693141296505928,293.1820983886719,297.1499938964844,293.1499938964844,0.0575445443391799,-1598.7685546875,304.153076171875,0.7181423306465149,0.1061775758862495,0.1015777662396431,293.1680908203125,297.1499938964844,293.1499938964844,0.0621198415756225,-1242.113525390625,304.1517333984375,0.7295788526535034,0.1118411049246788,0.0789258554577827,293.17193603515625,297.1499938964844,293.1499938964844,0.0742258802056312,-1908.1981201171875,304.15203857421875,0.759299099445343,0.1270302832126617,0.1212472096085548,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271940168924,-313.89776611328125,292.3010559082031,0.5504794120788574,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736546754837036,0.9951195120811462,0.9951195120811462,1.0,1.0,-0.7199004292488098,0.3100692331790924,0.4098311960697174,0.1177731081843376,0.0,0.0,0.2059851288795471,25.43711471557617,25.0,-0.1765778958797454,-5120.0556640625,61.56956100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143755167722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491162329912185,0.1491205245256424,-4.293824076739838e-06,0.0,0.000116076611448,0.0,0.0,5.925029277801514,0.0,0.0,0.0,0.2776625454425812,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.031658299267292,-1090.76708984375,304.1507873535156,0.6408368945121765,0.0761063322424888,0.0693141296505928,293.1820983886719,297.1499938964844,293.1499938964844,0.0575445443391799,-1598.7685546875,304.153076171875,0.7181423306465149,0.1061775758862495,0.1015777662396431,293.1680908203125,297.1499938964844,293.1499938964844,0.0621198415756225,-1242.113525390625,304.1517333984375,0.7295788526535034,0.1118411049246788,0.0789258554577827,293.17193603515625,297.1499938964844,293.1499938964844,0.0742258802056312,-1908.1981201171875,304.15203857421875,0.759299099445343,0.1270302832126617,0.1212472096085548,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271940168924,-313.89776611328125,292.3010559082031,0.5504794120788574,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736546754837036,0.9951195120811462,0.9951195120811462,1.0,1.0,-0.7199004292488098,0.3100692331790924,0.4098311960697174,0.1177731081843376,0.0,0.0,0.2059851288795471,25.43711471557617,25.0,-0.1765778958797454,-5120.0556640625,61.56956100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143755167722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491162329912185,0.1491205245256424,-4.293824076739838e-06,0.0,0.000116076611448,0.0,0.0,5.925029277801514,0.0,0.0,0.0,0.2776625454425812,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315087176859378,-1088.2369384765625,304.1507873535156,0.6402886509895325,0.0759263038635253,0.0691524520516395,293.18170166015625,297.1499938964844,293.1499938964844,0.0569370277225971,-1587.8914794921875,304.153076171875,0.7164915204048157,0.1054460331797599,0.1008854135870933,293.1679077148437,297.1499938964844,293.1499938964844,0.0617778040468692,-1237.501220703125,304.1517333984375,0.7286646962165833,0.1114199832081794,0.0786317437887191,293.1717224121094,297.1499938964844,293.1499938964844,0.0738268196582794,-1900.58154296875,304.1520080566406,0.7582173943519592,0.1265168339014053,0.1207616776227951,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908651605248,-300.11376953125,292.2510986328125,0.5504053831100464,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734440922737121,0.9952852129936218,0.9952852129936218,1.0,1.0,-0.7179428935050964,0.3092504143714905,0.4086925089359283,0.117308422923088,0.0,0.0,0.204620748758316,25.43229866027832,25.0,-0.2265478670597076,-5100.6357421875,61.260379791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139312908053398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483260244131088,0.1483303159475326,-4.292359790269984e-06,0.0,0.0001156257785623,0.0,0.0,5.8904337882995605,0.0,0.0,0.0,0.2775278985500335,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315087176859378,-1088.2369384765625,304.1507873535156,0.6402886509895325,0.0759263038635253,0.0691524520516395,293.18170166015625,297.1499938964844,293.1499938964844,0.0569370277225971,-1587.8914794921875,304.153076171875,0.7164915204048157,0.1054460331797599,0.1008854135870933,293.1679077148437,297.1499938964844,293.1499938964844,0.0617778040468692,-1237.501220703125,304.1517333984375,0.7286646962165833,0.1114199832081794,0.0786317437887191,293.1717224121094,297.1499938964844,293.1499938964844,0.0738268196582794,-1900.58154296875,304.1520080566406,0.7582173943519592,0.1265168339014053,0.1207616776227951,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908651605248,-300.11376953125,292.2510986328125,0.5504053831100464,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734440922737121,0.9952852129936218,0.9952852129936218,1.0,1.0,-0.7179428935050964,0.3092504143714905,0.4086925089359283,0.117308422923088,0.0,0.0,0.204620748758316,25.43229866027832,25.0,-0.2265478670597076,-5100.6357421875,61.260379791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139312908053398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483260244131088,0.1483303159475326,-4.292359790269984e-06,0.0,0.0001156257785623,0.0,0.0,5.8904337882995605,0.0,0.0,0.0,0.2775278985500335,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.031360737979412,-1085.7303466796875,304.1507568359375,0.6397411227226257,0.0757476389408111,0.0689921230077743,293.18133544921875,297.1499938964844,293.1499938964844,0.0563308782875537,-1577.0654296875,304.1530456542969,0.7148159742355347,0.1047174632549285,0.1001960411667823,293.1677551269531,297.1499938964844,293.1499938964844,0.0614367239177227,-1232.908447265625,304.1517333984375,0.7277470231056213,0.1110002547502517,0.0783386901021003,293.1715393066406,297.1499938964844,293.1499938964844,0.0734289810061454,-1892.99755859375,304.1520080566406,0.7571353912353516,0.1260051131248474,0.120277926325798,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547000423073,-286.3920288085937,292.2013854980469,0.5503274202346802,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732354462146759,0.9954508543014526,0.9954508543014526,1.0,1.0,-0.7159940004348755,0.3084457814693451,0.4075482487678528,0.1168218553066253,0.0,0.0,0.2032821476459503,25.42793083190918,25.0,-0.2751175761222839,-5081.60595703125,60.95431900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134901419281959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475540250539779,0.1475583165884018,-4.290930064598797e-06,0.0,0.0001151780670625,0.0,0.0,5.856678009033203,0.0,0.0,0.0,0.277396559715271,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.031360737979412,-1085.7303466796875,304.1507568359375,0.6397411227226257,0.0757476389408111,0.0689921230077743,293.18133544921875,297.1499938964844,293.1499938964844,0.0563308782875537,-1577.0654296875,304.1530456542969,0.7148159742355347,0.1047174632549285,0.1001960411667823,293.1677551269531,297.1499938964844,293.1499938964844,0.0614367239177227,-1232.908447265625,304.1517333984375,0.7277470231056213,0.1110002547502517,0.0783386901021003,293.1715393066406,297.1499938964844,293.1499938964844,0.0734289810061454,-1892.99755859375,304.1520080566406,0.7571353912353516,0.1260051131248474,0.120277926325798,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547000423073,-286.3920288085937,292.2013854980469,0.5503274202346802,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732354462146759,0.9954508543014526,0.9954508543014526,1.0,1.0,-0.7159940004348755,0.3084457814693451,0.4075482487678528,0.1168218553066253,0.0,0.0,0.2032821476459503,25.42793083190918,25.0,-0.2751175761222839,-5081.60595703125,60.95431900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134901419281959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475540250539779,0.1475583165884018,-4.290930064598797e-06,0.0,0.0001151780670625,0.0,0.0,5.856678009033203,0.0,0.0,0.0,0.277396559715271,4.0,0.0,1.0
