time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.031287308782339,-1084.4853515625,304.1507568359375,0.6394673585891724,0.0756587460637092,0.0689124017953872,293.18115234375,297.1499938964844,293.1499938964844,0.0560282170772552,-1571.670166015625,304.1530456542969,0.7139673233032227,0.1043541952967643,0.0998523905873298,293.16766357421875,297.1499938964844,293.1499938964844,0.0612664930522441,-1230.6187744140625,304.1517333984375,0.7272865176200867,0.1107908487319946,0.0781925171613693,293.17144775390625,297.1499938964844,293.1499938964844,0.073230467736721,-1889.217041015625,304.1520080566406,0.7565940618515015,0.1257498562335968,0.1200366616249084,293.2987976074219,297.1499938964844,293.1499938964844,0.0007367095095105,-279.566162109375,292.1766357421875,0.5502868294715881,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731318533420562,0.9955336451530457,0.9955336451530457,1.0,1.0,-0.7150226831436157,0.3080492913722992,0.4069733917713165,0.1165690273046493,0.0,0.0,0.2026248723268509,25.425920486450195,25.0,-0.300330102443695,-5072.25439453125,60.80242538452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.113271377980709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471760421991348,0.1471803337335586,-4.290231572667835e-06,0.0,0.0001149560484918,0.0,0.0,5.840166091918945,0.0,0.0,0.0,0.2773323357105255,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312142390757799,-1083.2454833984375,304.1507568359375,0.6391934752464294,0.0755702182650566,0.068832978606224,293.1809997558594,297.1499938964844,293.1499938964844,0.0557257756590843,-1566.2852783203125,304.1530456542969,0.7131105661392212,0.1039915308356285,0.0995093435049057,293.1676025390625,297.1499938964844,293.1499938964844,0.0610964633524417,-1228.33349609375,304.1517028808594,0.7268248796463013,0.1105817928910255,0.0780465677380561,293.1713562011719,297.1499938964844,293.1499938964844,0.0730321705341339,-1885.44287109375,304.1520080566406,0.7560524344444275,0.12549489736557,0.1197957322001457,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187670562416,-272.758544921875,292.15191650390625,0.5502451658248901,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730287075042724,0.9956193566322328,0.9956193566322328,1.0,1.0,-0.7140530943870544,0.3076564371585846,0.4063966274261474,0.116310179233551,0.0,0.0,0.2019765526056289,25.42403221130371,25.0,-0.3211438357830047,-5063.01708984375,60.6512565612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1130542159080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146804004907608,0.1468082964420318,-4.289543539925944e-06,0.0,0.0001147356524597,0.0,0.0,5.823923587799072,0.0,0.0,0.0,0.2772691249847412,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310687329620122,-1080.77392578125,304.1507568359375,0.6386440992355347,0.0753931850194931,0.0686745569109916,293.1806945800781,297.1499938964844,293.1499938964844,0.0551212057471275,-1555.5408935546875,304.1530456542969,0.7113694548606873,0.1032676920294761,0.0988247990608215,293.1674499511719,297.1499938964844,293.1499938964844,0.0607564561069011,-1223.7686767578125,304.1517028808594,0.7258962988853455,0.1101636216044426,0.0777549669146537,293.17120361328125,297.1499938964844,293.1499938964844,0.0726359412074089,-1877.908935546875,304.1520080566406,0.7549673318862915,0.124985747039318,0.1193146705627441,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830689380876,-259.2142028808594,292.10272216796875,0.5501583218574524,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728237122297287,0.9957908391952516,0.9957908391952516,1.0,1.0,-0.7121179103851318,0.3068818151950836,0.4052360951900482,0.1157721951603889,0.0,0.0,0.2007076740264892,25.420625686645508,25.0,-0.3489303290843963,-5044.890625,60.35087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126259714365005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460783034563064,0.1460825949907302,-4.288204308977583e-06,0.0,0.0001143010376836,0.0,0.0,5.792270183563232,0.0,0.0,0.0,0.2771460115909576,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310687329620122,-1080.77392578125,304.1507568359375,0.6386440992355347,0.0753931850194931,0.0686745569109916,293.1806945800781,297.1499938964844,293.1499938964844,0.0551212057471275,-1555.5408935546875,304.1530456542969,0.7113694548606873,0.1032676920294761,0.0988247990608215,293.1674499511719,297.1499938964844,293.1499938964844,0.0607564561069011,-1223.7686767578125,304.1517028808594,0.7258962988853455,0.1101636216044426,0.0777549669146537,293.17120361328125,297.1499938964844,293.1499938964844,0.0726359412074089,-1877.908935546875,304.1520080566406,0.7549673318862915,0.124985747039318,0.1193146705627441,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830689380876,-259.2142028808594,292.10272216796875,0.5501583218574524,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728237122297287,0.9957908391952516,0.9957908391952516,1.0,1.0,-0.7121179103851318,0.3068818151950836,0.4052360951900482,0.1157721951603889,0.0,0.0,0.2007076740264892,25.420625686645508,25.0,-0.3489303290843963,-5044.890625,60.35087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126259714365005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460783034563064,0.1460825949907302,-4.288204308977583e-06,0.0,0.0001143010376836,0.0,0.0,5.792270183563232,0.0,0.0,0.0,0.2771460115909576,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309216771274805,-1078.271728515625,304.1507568359375,0.6380841135978699,0.0752127990126609,0.068514160811901,293.180419921875,297.1499938964844,293.1499938964844,0.0545165315270423,-1544.81982421875,304.1530456542969,0.709584653377533,0.1025451496243476,0.0981416553258895,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141056537628,-1219.1783447265625,304.1517028808594,0.7249536514282227,0.1097418516874313,0.0774616971611976,293.17108154296875,297.1499938964844,293.1499938964844,0.0722398236393928,-1870.38623046875,304.1519775390625,0.7538781762123108,0.1244771480560302,0.1188342794775962,293.296630859375,297.1499938964844,293.1499938964844,0.0006475135451182,-245.7238006591797,292.05377197265625,0.5500659346580505,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.172619953751564,0.9959622621536256,0.9959622621536256,1.0,1.0,-0.7101808190345764,0.3061177730560303,0.4040630459785461,0.1152080968022346,0.0,0.0,0.1994713395833969,25.41786193847656,25.0,-0.3594435453414917,-5027.16845703125,60.0522346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122061982750892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145374521613121,0.1453787982463836,-4.286906914785504e-06,0.0,0.0001138750303653,0.0,0.0,5.761607646942139,0.0,0.0,0.0,0.2770268023014068,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309216771274805,-1078.271728515625,304.1507568359375,0.6380841135978699,0.0752127990126609,0.068514160811901,293.180419921875,297.1499938964844,293.1499938964844,0.0545165315270423,-1544.81982421875,304.1530456542969,0.709584653377533,0.1025451496243476,0.0981416553258895,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141056537628,-1219.1783447265625,304.1517028808594,0.7249536514282227,0.1097418516874313,0.0774616971611976,293.17108154296875,297.1499938964844,293.1499938964844,0.0722398236393928,-1870.38623046875,304.1519775390625,0.7538781762123108,0.1244771480560302,0.1188342794775962,293.296630859375,297.1499938964844,293.1499938964844,0.0006475135451182,-245.7238006591797,292.05377197265625,0.5500659346580505,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.172619953751564,0.9959622621536256,0.9959622621536256,1.0,1.0,-0.7101808190345764,0.3061177730560303,0.4040630459785461,0.1152080968022346,0.0,0.0,0.1994713395833969,25.41786193847656,25.0,-0.3594435453414917,-5027.16845703125,60.0522346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122061982750892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145374521613121,0.1453787982463836,-4.286906914785504e-06,0.0,0.0001138750303653,0.0,0.0,5.761607646942139,0.0,0.0,0.0,0.2770268023014068,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.031459242105484,-1087.5147705078125,304.1495666503906,0.6406159400939941,0.0760685801506042,0.0690931156277656,293.1747741699219,297.1499938964844,293.1499938964844,0.0546374693512916,-1547.1129150390625,304.1517944335937,0.7108876705169678,0.1029268875718116,0.0982759073376655,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605129480361,-1223.938232421875,304.1505432128906,0.7266969680786133,0.1103875786066055,0.0777545943856239,293.16558837890625,297.1499938964844,293.1499938964844,0.07251588255167,-1875.799560546875,304.1508483886719,0.7555323243141174,0.1250607669353485,0.1191633194684982,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265328847803,-237.7867889404297,292.020751953125,0.5509483814239502,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724862456321716,0.9961378574371338,0.9961378574371338,1.0,1.0,-0.7117454409599304,0.3068911433219909,0.404854267835617,0.1153146624565124,0.0,0.0,0.1985989362001419,25.264625549316406,25.0,-6.737825870513916,-5020.34716796875,60.072059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1118066236376762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447676867246627,0.1447719782590866,-4.285667728254339e-06,0.0,0.0001134695121436,0.0,0.0,5.735037326812744,0.0,0.0,0.0,0.2769233286380768,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.031459242105484,-1087.5147705078125,304.1495666503906,0.6406159400939941,0.0760685801506042,0.0690931156277656,293.1747741699219,297.1499938964844,293.1499938964844,0.0546374693512916,-1547.1129150390625,304.1517944335937,0.7108876705169678,0.1029268875718116,0.0982759073376655,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605129480361,-1223.938232421875,304.1505432128906,0.7266969680786133,0.1103875786066055,0.0777545943856239,293.16558837890625,297.1499938964844,293.1499938964844,0.07251588255167,-1875.799560546875,304.1508483886719,0.7555323243141174,0.1250607669353485,0.1191633194684982,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265328847803,-237.7867889404297,292.020751953125,0.5509483814239502,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724862456321716,0.9961378574371338,0.9961378574371338,1.0,1.0,-0.7117454409599304,0.3068911433219909,0.404854267835617,0.1153146624565124,0.0,0.0,0.1985989362001419,25.264625549316406,25.0,-6.737825870513916,-5020.34716796875,60.072059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1118066236376762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447676867246627,0.1447719782590866,-4.285667728254339e-06,0.0,0.0001134695121436,0.0,0.0,5.735037326812744,0.0,0.0,0.0,0.2769233286380768,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318400971591472,-1094.092041015625,304.14910888671875,0.6421992778778076,0.0763932392001152,0.0694681704044342,293.1721496582031,297.1499938964844,293.1499938964844,0.0546810105443,-1548.043212890625,304.1511535644531,0.7114337086677551,0.1028366759419441,0.0982759222388267,293.1597900390625,297.1499938964844,293.1499938964844,0.0610093995928764,-1227.3990478515625,304.14996337890625,0.7277032136917114,0.1105463579297065,0.0779272019863128,293.16314697265625,297.1499938964844,293.1499938964844,0.0727210938930511,-1879.8773193359373,304.1502380371094,0.7564759254455566,0.1251687854528427,0.119350329041481,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023633759468,-228.6847686767578,291.97979736328125,0.5514500737190247,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724036037921905,0.9963133931159972,0.9963133931159972,1.0,1.0,-0.7126067876815796,0.3073466122150421,0.4052601456642151,0.115307979285717,0.0,0.0,0.1993496716022491,25.176931381225582,25.0,-8.998854637145996,-5023.86865234375,60.078033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114814952015876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449648588895797,0.1449691504240036,-4.285291652195156e-06,0.0,0.0001131395474658,0.0,0.0,5.742644786834717,0.0,0.0,0.0,0.2769435942173004,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318400971591472,-1094.092041015625,304.14910888671875,0.6421992778778076,0.0763932392001152,0.0694681704044342,293.1721496582031,297.1499938964844,293.1499938964844,0.0546810105443,-1548.043212890625,304.1511535644531,0.7114337086677551,0.1028366759419441,0.0982759222388267,293.1597900390625,297.1499938964844,293.1499938964844,0.0610093995928764,-1227.3990478515625,304.14996337890625,0.7277032136917114,0.1105463579297065,0.0779272019863128,293.16314697265625,297.1499938964844,293.1499938964844,0.0727210938930511,-1879.8773193359373,304.1502380371094,0.7564759254455566,0.1251687854528427,0.119350329041481,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023633759468,-228.6847686767578,291.97979736328125,0.5514500737190247,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724036037921905,0.9963133931159972,0.9963133931159972,1.0,1.0,-0.7126067876815796,0.3073466122150421,0.4052601456642151,0.115307979285717,0.0,0.0,0.1993496716022491,25.176931381225582,25.0,-8.998854637145996,-5023.86865234375,60.078033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114814952015876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449648588895797,0.1449691504240036,-4.285291652195156e-06,0.0,0.0001131395474658,0.0,0.0,5.742644786834717,0.0,0.0,0.0,0.2769435942173004,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319336093962192,-1095.6964111328125,304.14910888671875,0.6425524950027466,0.0764744877815246,0.0695594176650047,293.1714172363281,297.1499938964844,293.1499938964844,0.0545978844165802,-1546.5986328125,304.1510925292969,0.7112675905227661,0.1026995256543159,0.098169595003128,293.1591796875,297.1499938964844,293.1499938964844,0.0610353909432888,-1227.76953125,304.1499328613281,0.7278253436088562,0.1105411052703857,0.0779390409588813,293.1624755859375,297.1499938964844,293.1499938964844,0.0727247148752212,-1879.9774169921875,304.15020751953125,0.7565490007400513,0.1251326352357864,0.1193388924002647,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898313247598,-223.94337463378903,291.9603576660156,0.5515369772911072,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723672002553939,0.9964011907577516,0.9964011907577516,1.0,1.0,-0.7125856876373291,0.3073753714561462,0.4052103161811828,0.1152195706963539,0.0,0.0,0.1998297423124313,25.15941047668457,25.0,-6.077944755554199,-5026.9443359375,60.04983901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113630309700965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452446430921554,0.1452489197254181,-4.285619070287794e-06,0.0,0.0001130193195422,0.0,0.0,5.75457239151001,0.0,0.0,0.0,0.2769859731197357,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319919176399707,-1096.6817626953125,304.149169921875,0.6427598595619202,0.0765275731682777,0.0696195065975189,293.1709289550781,297.1499938964844,293.1499938964844,0.0544701926410198,-1544.33740234375,304.151123046875,0.710939347743988,0.1025269776582717,0.0980227664113044,293.1587829589844,297.1499938964844,293.1499938964844,0.06102080270648,-1227.5738525390625,304.14996337890625,0.7278124690055847,0.1105038300156593,0.077923983335495,293.1620178222656,297.1499938964844,293.1499938964844,0.0726859793066978,-1879.2415771484373,304.1502380371094,0.7564776539802551,0.1250622272491455,0.119288183748722,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769685958512,-219.0629119873047,291.94207763671875,0.5515670776367188,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723316311836242,0.9964719414711,0.9964719414711,1.0,1.0,-0.7124014496803284,0.3073314428329468,0.4050700068473816,0.1151015534996986,0.0,0.0,0.2001765966415405,25.15092086791992,25.0,-2.880115032196045,-5028.5302734375,60.00973892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112767681479454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454782038927078,0.1454824954271316,-4.286042440071469e-06,0.0,0.0001129317752202,0.0,0.0,5.764730453491211,0.0,0.0,0.0,0.2770244181156158,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.032044917345047,-1097.5447998046875,304.1493530273437,0.6429075002670288,0.0765768960118293,0.0696811825037002,293.1703491210937,297.1499938964844,293.1499938964844,0.0541348047554492,-1538.3642578125,304.1513061523437,0.7099806070327759,0.1021136790513992,0.0976533368229866,293.15838623046875,297.1499938964844,293.1499938964844,0.0609172545373439,-1226.154541015625,304.150146484375,0.7275358438491821,0.1103637665510177,0.0778416246175766,293.1615600585937,297.1499938964844,293.1499938964844,0.0725335404276847,-1876.3023681640625,304.1504211425781,0.756073534488678,0.1248554661870002,0.1191135197877883,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506392917595,-208.90478515625,291.9068298339844,0.5515283942222595,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722592711448669,0.9966133236885072,0.9966133236885072,1.0,1.0,-0.7117253541946411,0.3071054816246032,0.4046198725700378,0.114813707768917,0.0,0.0,0.2004923075437545,25.14952278137207,25.0,1.6275317668914795,-5026.916015625,59.90507125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111848801374435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457325518131256,0.1457368284463882,-4.286700459488202e-06,0.0,0.0001128385192714,0.0,0.0,5.776057243347168,0.0,0.0,0.0,0.2770705223083496,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.032044917345047,-1097.5447998046875,304.1493530273437,0.6429075002670288,0.0765768960118293,0.0696811825037002,293.1703491210937,297.1499938964844,293.1499938964844,0.0541348047554492,-1538.3642578125,304.1513061523437,0.7099806070327759,0.1021136790513992,0.0976533368229866,293.15838623046875,297.1499938964844,293.1499938964844,0.0609172545373439,-1226.154541015625,304.150146484375,0.7275358438491821,0.1103637665510177,0.0778416246175766,293.1615600585937,297.1499938964844,293.1499938964844,0.0725335404276847,-1876.3023681640625,304.1504211425781,0.756073534488678,0.1248554661870002,0.1191135197877883,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506392917595,-208.90478515625,291.9068298339844,0.5515283942222595,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722592711448669,0.9966133236885072,0.9966133236885072,1.0,1.0,-0.7117253541946411,0.3071054816246032,0.4046198725700378,0.114813707768917,0.0,0.0,0.2004923075437545,25.14952278137207,25.0,1.6275317668914795,-5026.916015625,59.90507125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111848801374435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457325518131256,0.1457368284463882,-4.286700459488202e-06,0.0,0.0001128385192714,0.0,0.0,5.776057243347168,0.0,0.0,0.0,0.2770705223083496,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320408754050731,-1097.4300537109375,304.1495666503906,0.6428149938583374,0.0765690430998802,0.0696866810321807,293.170166015625,297.1499938964844,293.1499938964844,0.0537337325513362,-1531.2208251953125,304.15155029296875,0.708754301071167,0.1016388535499572,0.0972176566720008,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482232153415,-1223.8428955078125,304.150390625,0.727035641670227,0.1101582273840904,0.0777090862393379,293.16143798828125,297.1499938964844,293.1499938964844,0.0723204463720321,-1872.193359375,304.150634765625,0.7554506659507751,0.1245887130498886,0.1188745200634002,293.27447509765625,297.1499938964844,293.1499938964844,0.00053048011614,-198.7792816162109,291.8717346191406,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721813827753067,0.9967547655105592,0.9967547655105592,1.0,1.0,-0.7107680439949036,0.3067515790462494,0.4040164351463318,0.1144826114177703,0.0,0.0,0.2003614753484726,25.160091400146484,25.0,3.515113353729248,-5020.2080078125,59.774940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111729890108108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457239836454391,0.1457282602787017,-4.286913281248417e-06,0.0,0.0001128264484577,0.0,0.0,5.775986194610596,0.0,0.0,0.0,0.2770733535289764,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320408754050731,-1097.4300537109375,304.1495666503906,0.6428149938583374,0.0765690430998802,0.0696866810321807,293.170166015625,297.1499938964844,293.1499938964844,0.0537337325513362,-1531.2208251953125,304.15155029296875,0.708754301071167,0.1016388535499572,0.0972176566720008,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482232153415,-1223.8428955078125,304.150390625,0.727035641670227,0.1101582273840904,0.0777090862393379,293.16143798828125,297.1499938964844,293.1499938964844,0.0723204463720321,-1872.193359375,304.150634765625,0.7554506659507751,0.1245887130498886,0.1188745200634002,293.27447509765625,297.1499938964844,293.1499938964844,0.00053048011614,-198.7792816162109,291.8717346191406,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721813827753067,0.9967547655105592,0.9967547655105592,1.0,1.0,-0.7107680439949036,0.3067515790462494,0.4040164351463318,0.1144826114177703,0.0,0.0,0.2003614753484726,25.160091400146484,25.0,3.515113353729248,-5020.2080078125,59.774940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111729890108108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457239836454391,0.1457282602787017,-4.286913281248417e-06,0.0,0.0001128264484577,0.0,0.0,5.775986194610596,0.0,0.0,0.0,0.2770733535289764,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319989472627639,-1096.6767578125,304.1497802734375,0.6425662636756897,0.0765191540122032,0.0696518868207931,293.170166015625,297.1499938964844,293.1499938964844,0.0532949455082416,-1523.4244384765625,304.1517639160156,0.7073606848716736,0.1011244356632232,0.0967407450079917,293.1585388183594,297.1499938964844,293.1499938964844,0.0605368614196777,-1220.965576171875,304.1506042480469,0.7263921499252319,0.1099048182368278,0.077540822327137,293.1614990234375,297.1499938964844,293.1499938964844,0.0720730051398277,-1867.43701171875,304.1508178710937,0.7547014355659485,0.1242826357483863,0.1185947954654693,293.272705078125,297.1499938964844,293.1499938964844,0.0005148463533259,-187.787338256836,291.83599853515625,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720953583717346,0.9969155788421632,0.9969155788421632,1.0,1.0,-0.7096227407455444,0.306311160326004,0.403311550617218,0.1141261309385299,0.0,0.0,0.1998618990182876,25.176347732543945,25.0,3.732381820678711,-5009.91943359375,59.62468338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112015694379806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145495131611824,0.1454994231462478,-4.286696821509395e-06,0.0,0.0001128554577007,0.0,0.0,5.766290187835693,0.0,0.0,0.0,0.2770385444164276,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319989472627639,-1096.6767578125,304.1497802734375,0.6425662636756897,0.0765191540122032,0.0696518868207931,293.170166015625,297.1499938964844,293.1499938964844,0.0532949455082416,-1523.4244384765625,304.1517639160156,0.7073606848716736,0.1011244356632232,0.0967407450079917,293.1585388183594,297.1499938964844,293.1499938964844,0.0605368614196777,-1220.965576171875,304.1506042480469,0.7263921499252319,0.1099048182368278,0.077540822327137,293.1614990234375,297.1499938964844,293.1499938964844,0.0720730051398277,-1867.43701171875,304.1508178710937,0.7547014355659485,0.1242826357483863,0.1185947954654693,293.272705078125,297.1499938964844,293.1499938964844,0.0005148463533259,-187.787338256836,291.83599853515625,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720953583717346,0.9969155788421632,0.9969155788421632,1.0,1.0,-0.7096227407455444,0.306311160326004,0.403311550617218,0.1141261309385299,0.0,0.0,0.1998618990182876,25.176347732543945,25.0,3.732381820678711,-5009.91943359375,59.62468338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112015694379806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145495131611824,0.1454994231462478,-4.286696821509395e-06,0.0,0.0001128554577007,0.0,0.0,5.766290187835693,0.0,0.0,0.0,0.2770385444164276,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031929712742567,-1095.4697265625,304.14996337890625,0.6422072052955627,0.0764365792274475,0.0695860087871551,293.1703186035156,297.1499938964844,293.1499938964844,0.0528320185840129,-1515.224609375,304.1519470214844,0.7058634757995605,0.1005817130208015,0.0962349623441696,293.1589050292969,297.1499938964844,293.1499938964844,0.0602953508496284,-1217.69287109375,304.1508178710937,0.725647509098053,0.1096138730645179,0.0773448795080185,293.1617126464844,297.1499938964844,293.1499938964844,0.0718039348721504,-1862.283935546875,304.1510009765625,0.7538717985153198,0.1239478960633277,0.1182860061526298,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023737321607,-177.2775421142578,291.7994689941406,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720001548528671,0.997076451778412,0.997076451778412,1.0,1.0,-0.7083381414413452,0.3058063685894012,0.4025318026542663,0.113751009106636,0.0,0.0,0.1990935504436493,25.195161819458008,25.0,3.1483473777771,-4997.3896484375,59.45732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112352013587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451002955436706,0.1451045870780944,-4.286133389541647e-06,0.0,0.0001128895892179,0.0,0.0,5.749316692352295,0.0,0.0,0.0,0.2769749164581299,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031929712742567,-1095.4697265625,304.14996337890625,0.6422072052955627,0.0764365792274475,0.0695860087871551,293.1703186035156,297.1499938964844,293.1499938964844,0.0528320185840129,-1515.224609375,304.1519470214844,0.7058634757995605,0.1005817130208015,0.0962349623441696,293.1589050292969,297.1499938964844,293.1499938964844,0.0602953508496284,-1217.69287109375,304.1508178710937,0.725647509098053,0.1096138730645179,0.0773448795080185,293.1617126464844,297.1499938964844,293.1499938964844,0.0718039348721504,-1862.283935546875,304.1510009765625,0.7538717985153198,0.1239478960633277,0.1182860061526298,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023737321607,-177.2775421142578,291.7994689941406,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720001548528671,0.997076451778412,0.997076451778412,1.0,1.0,-0.7083381414413452,0.3058063685894012,0.4025318026542663,0.113751009106636,0.0,0.0,0.1990935504436493,25.195161819458008,25.0,3.1483473777771,-4997.3896484375,59.45732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112352013587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451002955436706,0.1451045870780944,-4.286133389541647e-06,0.0,0.0001128895892179,0.0,0.0,5.749316692352295,0.0,0.0,0.0,0.2769749164581299,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318865925073623,-1094.7257080078125,304.1500549316406,0.6419944763183594,0.0763847529888153,0.0695430934429168,293.1704406738281,297.1499938964844,293.1499938964844,0.0525934733450412,-1511.0091552734375,304.1520080566406,0.7050849795341492,0.1003015786409378,0.0959732308983802,293.1591491699219,297.1499938964844,293.1499938964844,0.0601651109755039,-1215.9334716796875,304.1509094238281,0.7252443432807922,0.1094561144709587,0.0772379115223884,293.161865234375,297.1499938964844,293.1499938964844,0.0716630816459655,-1859.593505859375,304.15106201171875,0.753434419631958,0.1237715110182762,0.1181225702166557,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961118102073,-171.5872039794922,291.7809143066406,0.5509921908378601,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719488650560379,0.997156858444214,0.997156858444214,1.0,1.0,-0.7076518535614014,0.3055339455604553,0.4021178781986236,0.1135567724704742,0.0,0.0,0.1986320614814758,25.204965591430664,25.0,2.7661964893341064,-4990.60498046875,59.367706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112444624304771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448553055524826,0.1448595970869064,-4.285747763788095e-06,0.0,0.0001128989824792,0.0,0.0,5.738742351531982,0.0,0.0,0.0,0.2769347429275512,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318387560546398,-1093.903564453125,304.1501159667969,0.641764223575592,0.0763270854949951,0.0694946125149726,293.1705627441406,297.1499938964844,293.1499938964844,0.0523510389029979,-1506.7310791015625,304.152099609375,0.7042908072471619,0.100016675889492,0.0957067012786865,293.1593933105469,297.1499938964844,293.1499938964844,0.0600294768810272,-1214.1044921875,304.1509704589844,0.7248245477676392,0.1092914119362831,0.0771258473396301,293.1620178222656,297.1499938964844,293.1499938964844,0.0715187415480613,-1856.8408203125,304.1511535644531,0.7529857158660889,0.1235901489853859,0.1179541647434234,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903998924419,-166.22796630859375,291.7621765136719,0.5508999824523926,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718951910734176,0.9972417950630188,0.9972417950630188,1.0,1.0,-0.7069410085678101,0.3052507936954498,0.4016902148723602,0.1133581697940826,0.0,0.0,0.1981308609247207,25.214815139770508,25.0,2.3999805450439453,-4983.61328125,59.27457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1112445667386055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445864588022232,0.144590750336647,-4.285310751583893e-06,0.0,0.0001128990988945,0.0,0.0,5.727124214172363,0.0,0.0,0.0,0.2768904268741607,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317304171621799,-1092.0489501953125,304.1502685546875,0.641258955001831,0.0761960297822952,0.06938286870718,293.1708679199219,297.1499938964844,293.1499938964844,0.0518556907773017,-1498.0076904296875,304.1522216796875,0.7026622891426086,0.0994341596961021,0.0951609909534454,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432889044284,-1210.2542724609375,304.151123046875,0.7239410281181335,0.1089430153369903,0.0768879130482673,293.1623840332031,297.1499938964844,293.1499938964844,0.0712205320596695,-1851.1649169921875,304.1512451171875,0.7520604133605957,0.1232140287756919,0.1176040843129158,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791484388988,-155.37411499023438,291.72442626953125,0.5507140755653381,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717807501554489,0.9974116683006288,0.9974116683006288,1.0,1.0,-0.7054540514945984,0.3046568930149078,0.4007971584796905,0.11294636875391,0.0,0.0,0.1970262378454208,25.23423957824707,25.0,1.7963179349899292,-4969.19775390625,59.07845306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112076044082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439889520406723,0.1439932286739349,-4.2843107621592935e-06,0.0,0.0001128615840571,0.0,0.0,5.701281547546387,0.0,0.0,0.0,0.2767913937568664,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317304171621799,-1092.0489501953125,304.1502685546875,0.641258955001831,0.0761960297822952,0.06938286870718,293.1708679199219,297.1499938964844,293.1499938964844,0.0518556907773017,-1498.0076904296875,304.1522216796875,0.7026622891426086,0.0994341596961021,0.0951609909534454,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432889044284,-1210.2542724609375,304.151123046875,0.7239410281181335,0.1089430153369903,0.0768879130482673,293.1623840332031,297.1499938964844,293.1499938964844,0.0712205320596695,-1851.1649169921875,304.1512451171875,0.7520604133605957,0.1232140287756919,0.1176040843129158,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791484388988,-155.37411499023438,291.72442626953125,0.5507140755653381,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717807501554489,0.9974116683006288,0.9974116683006288,1.0,1.0,-0.7054540514945984,0.3046568930149078,0.4007971584796905,0.11294636875391,0.0,0.0,0.1970262378454208,25.23423957824707,25.0,1.7963179349899292,-4969.19775390625,59.07845306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112076044082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439889520406723,0.1439932286739349,-4.2843107621592935e-06,0.0,0.0001128615840571,0.0,0.0,5.701281547546387,0.0,0.0,0.0,0.2767913937568664,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316073112189769,-1089.947021484375,304.150390625,0.6407042145729065,0.0760468319058418,0.0692540630698204,293.17120361328125,297.1499938964844,293.1499938964844,0.0513479113578796,-1489.0869140625,304.1523132324219,0.7009888887405396,0.0988370850682258,0.0946008414030075,293.1605224609375,297.1499938964844,293.1499938964844,0.0594390407204628,-1206.1715087890625,304.1512451171875,0.7230067849159241,0.1085721626877784,0.0766336768865585,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108337759971,-1845.2835693359373,304.1513671875,0.7511052489280701,0.1228223145008087,0.1172386109828949,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680848796851,-144.54019165039062,291.68634033203125,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716571748256683,0.9975816011428832,0.9975816011428832,1.0,1.0,-0.7038912773132324,0.3040333390235901,0.3998579084873199,0.1125121787190437,0.0,0.0,0.1958065629005432,25.25287628173828,25.0,1.3765742778778076,-4954.37158203125,58.87037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111098453402519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433261185884475,0.1433304101228714,-4.283177986508235e-06,0.0,0.000112762369099,0.0,0.0,5.672610282897949,0.0,0.0,0.0,0.2766811549663543,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316073112189769,-1089.947021484375,304.150390625,0.6407042145729065,0.0760468319058418,0.0692540630698204,293.17120361328125,297.1499938964844,293.1499938964844,0.0513479113578796,-1489.0869140625,304.1523132324219,0.7009888887405396,0.0988370850682258,0.0946008414030075,293.1605224609375,297.1499938964844,293.1499938964844,0.0594390407204628,-1206.1715087890625,304.1512451171875,0.7230067849159241,0.1085721626877784,0.0766336768865585,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108337759971,-1845.2835693359373,304.1513671875,0.7511052489280701,0.1228223145008087,0.1172386109828949,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680848796851,-144.54019165039062,291.68634033203125,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716571748256683,0.9975816011428832,0.9975816011428832,1.0,1.0,-0.7038912773132324,0.3040333390235901,0.3998579084873199,0.1125121787190437,0.0,0.0,0.1958065629005432,25.25287628173828,25.0,1.3765742778778076,-4954.37158203125,58.87037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111098453402519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433261185884475,0.1433304101228714,-4.283177986508235e-06,0.0,0.000112762369099,0.0,0.0,5.672610282897949,0.0,0.0,0.0,0.2766811549663543,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314716584980487,-1087.6334228515625,304.1504821777344,0.6401095390319824,0.0758822485804557,0.0691108405590057,293.17156982421875,297.1499938964844,293.1499938964844,0.0508293472230434,-1479.9970703125,304.15240478515625,0.6992782950401306,0.0982277765870094,0.0940285846590995,293.1611328125,297.1499938964844,293.1499938964844,0.0591187253594398,-1201.8828125,304.1513671875,0.7220286726951599,0.1081817299127578,0.0763652846217155,293.1631774902344,297.1499938964844,293.1499938964844,0.0705909729003906,-1839.220703125,304.15142822265625,0.7501267194747925,0.1224171593785286,0.1168599501252174,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570003657136,-133.72715759277344,291.64813232421875,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715250462293625,0.9977588057518004,0.9977588057518004,1.0,1.0,-0.7022637128829956,0.3033873438835144,0.3988763391971588,0.1120526939630508,0.0,0.0,0.1944927126169204,25.270421981811523,25.0,1.0771586894989014,-4939.21484375,58.651668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109434515237808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426111608743667,0.1426154375076294,-4.281942437955877e-06,0.0,0.0001125935013988,0.0,0.0,5.641696929931641,0.0,0.0,0.0,0.2765621542930603,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314716584980487,-1087.6334228515625,304.1504821777344,0.6401095390319824,0.0758822485804557,0.0691108405590057,293.17156982421875,297.1499938964844,293.1499938964844,0.0508293472230434,-1479.9970703125,304.15240478515625,0.6992782950401306,0.0982277765870094,0.0940285846590995,293.1611328125,297.1499938964844,293.1499938964844,0.0591187253594398,-1201.8828125,304.1513671875,0.7220286726951599,0.1081817299127578,0.0763652846217155,293.1631774902344,297.1499938964844,293.1499938964844,0.0705909729003906,-1839.220703125,304.15142822265625,0.7501267194747925,0.1224171593785286,0.1168599501252174,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570003657136,-133.72715759277344,291.64813232421875,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715250462293625,0.9977588057518004,0.9977588057518004,1.0,1.0,-0.7022637128829956,0.3033873438835144,0.3988763391971588,0.1120526939630508,0.0,0.0,0.1944927126169204,25.270421981811523,25.0,1.0771586894989014,-4939.21484375,58.651668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109434515237808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426111608743667,0.1426154375076294,-4.281942437955877e-06,0.0,0.0001125935013988,0.0,0.0,5.641696929931641,0.0,0.0,0.0,0.2765621542930603,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313254110515117,-1085.139892578125,304.15057373046875,0.6394822001457214,0.0757045298814773,0.0689553394913673,293.17193603515625,297.1499938964844,293.1499938964844,0.0503015369176864,-1470.7652587890625,304.1524963378906,0.6975363492965698,0.0976081266999244,0.0934461131691932,293.1617431640625,297.1499938964844,293.1499938964844,0.0587842725217342,-1197.414306640625,304.1514587402344,0.7210115790367126,0.1077741608023643,0.076084516942501,293.16357421875,297.1499938964844,293.1499938964844,0.0702622309327125,-1833.000732421875,304.1514892578125,0.7491293549537659,0.1220003291964531,0.1164698451757431,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457535687834,-122.9404525756836,291.60986328125,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713850498199463,0.9979360103607178,0.9979360103607178,1.0,1.0,-0.7005804777145386,0.302724152803421,0.3978563249111175,0.1115665063261985,0.0,0.0,0.1931060403585434,25.2867488861084,25.0,0.8278608918190002,-4923.759765625,58.423587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.110706977546215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418564617633819,0.1418607383966446,-4.280628218111815e-06,0.0,0.0001123535039369,0.0,0.0,5.609086990356445,0.0,0.0,0.0,0.2764364778995514,4.0,0.0,1.0
