time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313254110515117,-1085.139892578125,304.15057373046875,0.6394822001457214,0.0757045298814773,0.0689553394913673,293.17193603515625,297.1499938964844,293.1499938964844,0.0503015369176864,-1470.7652587890625,304.1524963378906,0.6975363492965698,0.0976081266999244,0.0934461131691932,293.1617431640625,297.1499938964844,293.1499938964844,0.0587842725217342,-1197.414306640625,304.1514587402344,0.7210115790367126,0.1077741608023643,0.076084516942501,293.16357421875,297.1499938964844,293.1499938964844,0.0702622309327125,-1833.000732421875,304.1514892578125,0.7491293549537659,0.1220003291964531,0.1164698451757431,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457535687834,-122.9404525756836,291.60986328125,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713850498199463,0.9979360103607178,0.9979360103607178,1.0,1.0,-0.7005804777145386,0.302724152803421,0.3978563249111175,0.1115665063261985,0.0,0.0,0.1931060403585434,25.2867488861084,25.0,0.8278608918190002,-4923.759765625,58.423587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.110706977546215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418564617633819,0.1418607383966446,-4.280628218111815e-06,0.0,0.0001123535039369,0.0,0.0,5.609086990356445,0.0,0.0,0.0,0.2764364778995514,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312487091869115,-1083.83203125,304.1506042480469,0.6391576528549194,0.0756111443042755,0.0688733905553817,293.172119140625,297.1499938964844,293.1499938964844,0.0500345081090927,-1466.10205078125,304.15252685546875,0.6966547966003418,0.097294807434082,0.0931514352560043,293.1620483398437,297.1499938964844,293.1499938964844,0.0586121343076229,-1195.1180419921875,304.1515197753906,0.7204892039299011,0.1075644120573997,0.07593984156847,293.1637878417969,297.1499938964844,293.1499938964844,0.0700947865843772,-1829.8369140625,304.1515197753906,0.7486245036125183,0.1217878386378288,0.116270825266838,293.2666931152344,297.1499938964844,293.1499938964844,0.000440038886154,-117.56231689453124,291.5906982421875,0.550076961517334,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713122129440307,0.9980246424674988,0.9980246424674988,1.0,1.0,-0.6997197270393372,0.3023869693279266,0.3973327577114105,0.111313484609127,0.0,0.0,0.1923916041851043,25.29442596435547,25.0,0.7092471718788147,-4915.9267578125,58.30628204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105624735355377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414677053689956,0.1414719969034195,-4.279947916074889e-06,0.0,0.0001122068497352,0.0,0.0,5.592299461364746,0.0,0.0,0.0,0.2763717174530029,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311698745936155,-1082.4874267578125,304.150634765625,0.6388266682624817,0.0755150839686393,0.0687889009714126,293.1723022460937,297.1499938964844,293.1499938964844,0.04976562038064,-1461.4114990234375,304.1525573730469,0.6957669854164124,0.0969794616103172,0.0928547084331512,293.1623840332031,297.1499938964844,293.1499938964844,0.0584370195865631,-1192.784423828125,304.15155029296875,0.7199581861495972,0.1073510870337486,0.0757925510406494,293.1639709472656,297.1499938964844,293.1499938964844,0.0699254870414733,-1826.6407470703125,304.15155029296875,0.7481160163879395,0.1215728968381881,0.116069383919239,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342451575212,-112.19255828857422,291.571533203125,0.5499892830848694,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712376475334167,0.998116135597229,0.998116135597229,1.0,1.0,-0.6988474130630493,0.3020465672016144,0.3968008160591125,0.1110542193055152,0.0,0.0,0.1916672438383102,25.30178451538086,25.0,0.5913254618644714,-4908.0302734375,58.18699264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104015707969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410737186670303,0.1410780102014541,-4.27925579060684e-06,0.0,0.0001120435554184,0.0,0.0,5.575292110443115,0.0,0.0,0.0,0.2763060927391052,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.031006533652544,-1079.7005615234375,304.15069580078125,0.63814777135849,0.0753155276179313,0.068613052368164,293.1726379394531,297.1499938964844,293.1499938964844,0.0492230020463466,-1451.9603271484375,304.1526184082031,0.6939748525619507,0.0963434129953384,0.09225594997406,293.1629638671875,297.1499938964844,293.1499938964844,0.0580787025392055,-1188.0166015625,304.1516418457031,0.7188720107078552,0.1069146245718002,0.0754908844828605,293.1643981933594,297.1499938964844,293.1499938964844,0.0695818588137626,-1820.161865234375,304.151611328125,0.7470898032188416,0.1211362481117248,0.1156598925590515,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223857831675,-101.48624420166016,291.533203125,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710835844278335,0.9982991814613342,0.9982991814613342,1.0,1.0,-0.6970715522766113,0.3013575673103332,0.3957139849662781,0.1105177849531173,0.0,0.0,0.190200537443161,25.31553268432617,25.0,0.3548711538314819,-4892.07421875,57.94301223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100348085165023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140276625752449,0.1402809172868728,-4.2778501665452495e-06,0.0,0.0001116713392548,0.0,0.0,5.54090690612793,0.0,0.0,0.0,0.2761733531951904,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.031006533652544,-1079.7005615234375,304.15069580078125,0.63814777135849,0.0753155276179313,0.068613052368164,293.1726379394531,297.1499938964844,293.1499938964844,0.0492230020463466,-1451.9603271484375,304.1526184082031,0.6939748525619507,0.0963434129953384,0.09225594997406,293.1629638671875,297.1499938964844,293.1499938964844,0.0580787025392055,-1188.0166015625,304.1516418457031,0.7188720107078552,0.1069146245718002,0.0754908844828605,293.1643981933594,297.1499938964844,293.1499938964844,0.0695818588137626,-1820.161865234375,304.151611328125,0.7470898032188416,0.1211362481117248,0.1156598925590515,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223857831675,-101.48624420166016,291.533203125,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710835844278335,0.9982991814613342,0.9982991814613342,1.0,1.0,-0.6970715522766113,0.3013575673103332,0.3957139849662781,0.1105177849531173,0.0,0.0,0.190200537443161,25.31553268432617,25.0,0.3548711538314819,-4892.07421875,57.94301223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100348085165023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140276625752449,0.1402809172868728,-4.2778501665452495e-06,0.0,0.0001116713392548,0.0,0.0,5.54090690612793,0.0,0.0,0.0,0.2761733531951904,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308363810181617,-1076.7950439453125,304.1507568359375,0.6374491453170776,0.0751069858670234,0.0684288442134857,293.1729736328125,297.1499938964844,293.1499938964844,0.0486747659742832,-1442.4307861328125,304.15264892578125,0.6921640038490295,0.0957012772560119,0.0916510745882988,293.16357421875,297.1499938964844,293.1499938964844,0.0577106326818466,-1183.1290283203125,304.1517028808594,0.7177555561065674,0.1064664050936698,0.0751806795597076,293.164794921875,297.1499938964844,293.1499938964844,0.0692321062088012,-1813.5789794921875,304.15167236328125,0.7460532784461975,0.1206914111971855,0.1152423769235611,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100923833902,-90.8207778930664,291.494873046875,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709234714508056,0.9984821677207948,0.9984821677207948,1.0,1.0,-0.6952582597732544,0.3006568849086761,0.3946014046669006,0.1099640130996704,0.0,0.0,0.1887276321649551,25.328025817871094,25.0,0.1326348632574081,-4875.93798828125,57.69254302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096161305904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394774466753006,0.1394817233085632,-4.276433628547238e-06,0.0,0.000111246437882,0.0,0.0,5.506462574005127,0.0,0.0,0.0,0.2760403156280517,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308363810181617,-1076.7950439453125,304.1507568359375,0.6374491453170776,0.0751069858670234,0.0684288442134857,293.1729736328125,297.1499938964844,293.1499938964844,0.0486747659742832,-1442.4307861328125,304.15264892578125,0.6921640038490295,0.0957012772560119,0.0916510745882988,293.16357421875,297.1499938964844,293.1499938964844,0.0577106326818466,-1183.1290283203125,304.1517028808594,0.7177555561065674,0.1064664050936698,0.0751806795597076,293.164794921875,297.1499938964844,293.1499938964844,0.0692321062088012,-1813.5789794921875,304.15167236328125,0.7460532784461975,0.1206914111971855,0.1152423769235611,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100923833902,-90.8207778930664,291.494873046875,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709234714508056,0.9984821677207948,0.9984821677207948,1.0,1.0,-0.6952582597732544,0.3006568849086761,0.3946014046669006,0.1099640130996704,0.0,0.0,0.1887276321649551,25.328025817871094,25.0,0.1326348632574081,-4875.93798828125,57.69254302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096161305904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394774466753006,0.1394817233085632,-4.276433628547238e-06,0.0,0.000111246437882,0.0,0.0,5.506462574005127,0.0,0.0,0.0,0.2760403156280517,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.030660007148981,-1073.7796630859375,304.1507873535156,0.6367344856262207,0.0748903527855873,0.0682370290160179,293.1733093261719,297.1499938964844,293.1499938964844,0.0481217019259929,-1432.8358154296875,304.1526794433594,0.6903396248817444,0.0950543209910392,0.0910412073135376,293.16412353515625,297.1499938964844,293.1499938964844,0.0573335625231266,-1178.1314697265625,304.1517639160156,0.7166115045547485,0.1060077026486396,0.0748628303408622,293.1651611328125,297.1499938964844,293.1499938964844,0.0688765496015548,-1806.8978271484373,304.1517028808594,0.74500972032547,0.120239183306694,0.1148175522685051,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973103885073,-80.21631622314453,291.4565734863281,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707577258348465,0.998670756816864,0.998670756816864,1.0,1.0,-0.6934117078781128,0.2999390959739685,0.3934725821018219,0.1094107776880264,0.0,0.0,0.1872635334730148,25.339256286621094,25.0,-0.0217619445174932,-4859.61328125,57.43625259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091557666659355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386857628822326,0.1386900395154953,-4.275026640243596e-06,0.0,0.0001107792268157,0.0,0.0,5.472376346588135,0.0,0.0,0.0,0.2759085595607757,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.030660007148981,-1073.7796630859375,304.1507873535156,0.6367344856262207,0.0748903527855873,0.0682370290160179,293.1733093261719,297.1499938964844,293.1499938964844,0.0481217019259929,-1432.8358154296875,304.1526794433594,0.6903396248817444,0.0950543209910392,0.0910412073135376,293.16412353515625,297.1499938964844,293.1499938964844,0.0573335625231266,-1178.1314697265625,304.1517639160156,0.7166115045547485,0.1060077026486396,0.0748628303408622,293.1651611328125,297.1499938964844,293.1499938964844,0.0688765496015548,-1806.8978271484373,304.1517028808594,0.74500972032547,0.120239183306694,0.1148175522685051,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973103885073,-80.21631622314453,291.4565734863281,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707577258348465,0.998670756816864,0.998670756816864,1.0,1.0,-0.6934117078781128,0.2999390959739685,0.3934725821018219,0.1094107776880264,0.0,0.0,0.1872635334730148,25.339256286621094,25.0,-0.0217619445174932,-4859.61328125,57.43625259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091557666659355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386857628822326,0.1386900395154953,-4.275026640243596e-06,0.0,0.0001107792268157,0.0,0.0,5.472376346588135,0.0,0.0,0.0,0.2759085595607757,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.030478648841381,-1070.673828125,304.1508178710937,0.6360087394714355,0.0746673867106437,0.0680391788482666,293.173583984375,297.1499938964844,293.1499938964844,0.0475651770830154,-1423.197998046875,304.1527099609375,0.6885075569152832,0.0944046378135681,0.0904282331466674,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489859044551,-1173.0435791015625,304.1518249511719,0.7154436707496643,0.1055408120155334,0.0745389088988304,293.16552734375,297.1499938964844,293.1499938964844,0.0685160234570503,-1800.1334228515625,304.1517333984375,0.7439625859260559,0.1197811961174011,0.1143869310617446,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839412238448,-69.65936279296875,291.4183959960937,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705872565507888,0.9988592863082886,0.9988592863082886,1.0,1.0,-0.6915395855903625,0.2992049157619476,0.3923346996307373,0.1088656559586525,0.0,0.0,0.1858124583959579,25.34928703308105,25.0,-0.1140839755535125,-4843.08837890625,57.1754264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086679995059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379049569368362,0.1379092335700988,-4.273639206076041e-06,0.0,0.0001102842070395,0.0,0.0,5.438797473907471,0.0,0.0,0.0,0.2757787704467773,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.030478648841381,-1070.673828125,304.1508178710937,0.6360087394714355,0.0746673867106437,0.0680391788482666,293.173583984375,297.1499938964844,293.1499938964844,0.0475651770830154,-1423.197998046875,304.1527099609375,0.6885075569152832,0.0944046378135681,0.0904282331466674,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489859044551,-1173.0435791015625,304.1518249511719,0.7154436707496643,0.1055408120155334,0.0745389088988304,293.16552734375,297.1499938964844,293.1499938964844,0.0685160234570503,-1800.1334228515625,304.1517333984375,0.7439625859260559,0.1197811961174011,0.1143869310617446,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839412238448,-69.65936279296875,291.4183959960937,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705872565507888,0.9988592863082886,0.9988592863082886,1.0,1.0,-0.6915395855903625,0.2992049157619476,0.3923346996307373,0.1088656559586525,0.0,0.0,0.1858124583959579,25.34928703308105,25.0,-0.1140839755535125,-4843.08837890625,57.1754264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086679995059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379049569368362,0.1379092335700988,-4.273639206076041e-06,0.0,0.0001102842070395,0.0,0.0,5.438797473907471,0.0,0.0,0.0,0.2757787704467773,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.03038633428514,-1069.0906982421875,304.1508483886719,0.6356424689292908,0.0745538026094436,0.0679382383823394,293.1737365722656,297.1499938964844,293.1499938964844,0.0472861379384994,-1418.371826171875,304.1527404785156,0.6875903606414795,0.0940794348716735,0.0901211723685264,293.1649169921875,297.1499938964844,293.1499938964844,0.0567541383206844,-1170.46923828125,304.1518249511719,0.7148510217666626,0.1053046435117721,0.0743749216198921,293.16571044921875,297.1499938964844,293.1499938964844,0.068334087729454,-1796.7236328125,304.1517333984375,0.7434382438659668,0.1195503249764442,0.1141697093844413,293.2637634277344,297.1499938964844,293.1499938964844,0.000377009215299,-64.4010238647461,291.3993530273437,0.5492584705352783,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705003231763839,0.9989535808563232,0.9989535808563232,1.0,1.0,-0.6905956268310547,0.2988336384296417,0.3917619884014129,0.1085935533046722,0.0,0.0,0.1850937157869339,25.35381317138672,25.0,-0.1569672673940658,-4834.7490234375,57.04351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1084169000387191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137519434094429,0.1375236958265304,-4.272954811312957e-06,0.0,0.0001100293739,0.0,0.0,5.422232627868652,0.0,0.0,0.0,0.2757147848606109,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.030293209478259,-1067.492431640625,304.1508483886719,0.6352744698524475,0.0744391828775405,0.067836232483387,293.1738586425781,297.1499938964844,293.1499938964844,0.0470069907605648,-1413.5479736328125,304.1527404785156,0.6866732239723206,0.0937544777989387,0.0898141264915466,293.1651611328125,297.1499938964844,293.1499938964844,0.0565579272806644,-1167.8792724609375,304.15185546875,0.7142528295516968,0.1050670444965362,0.0742098316550254,293.1658630371094,297.1499938964844,293.1499938964844,0.0681513026356697,-1793.30078125,304.1517639160156,0.742913544178009,0.1193185374140739,0.113951489329338,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698940854519,-59.15715789794922,291.38037109375,0.5491851568222046,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607666015625,1.0,0.1704124510288238,0.9990505576133728,0.9990505576133728,1.0,1.0,-0.6896477937698364,0.298461765050888,0.3911860585212707,0.1083185598254203,0.0,0.0,0.1843814551830291,25.35801696777344,25.0,-0.2119110822677612,-4826.38134765625,56.91082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,304.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081631630659103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371378749608993,0.137142151594162,-4.272277237760136e-06,0.0,0.0001097718559321,0.0,0.0,5.405847549438477,0.0,0.0,0.0,0.2756514549255371,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301053151488304,-1064.2633056640625,304.15087890625,0.6345345377922058,0.0742073953151702,0.0676297023892402,293.174072265625,297.1499938964844,293.1499938964844,0.0464497543871402,-1403.9310302734375,304.1527709960937,0.6848423480987549,0.0931064561009407,0.0892014130949974,293.1656188964844,297.1499938964844,293.1499938964844,0.0561622641980648,-1162.6640625,304.1518859863281,0.7130395770072937,0.1045882180333137,0.0738769173622131,293.16619873046875,297.1499938964844,293.1499938964844,0.0677840337157249,-1786.4320068359375,304.1517944335937,0.741864025592804,0.1188528686761856,0.1135127991437912,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550329711288,-48.71074676513672,291.3424377441406,0.5490422248840332,0.050000000745058,0.2288733422756195,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340990304947,0.9992446303367616,0.9992446303367616,1.0,1.0,-0.687744677066803,0.2977239191532135,0.3900207579135895,0.1077465340495109,0.0,0.0,0.1829880475997924,25.36540412902832,25.0,-0.3816196322441101,-4809.67333984375,56.64364242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1076529771089553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363918632268905,0.136396124958992,-4.270948466000846e-06,0.0,0.0001092540915124,0.0,0.0,5.373832702636719,0.0,0.0,0.0,0.2755277156829834,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301053151488304,-1064.2633056640625,304.15087890625,0.6345345377922058,0.0742073953151702,0.0676297023892402,293.174072265625,297.1499938964844,293.1499938964844,0.0464497543871402,-1403.9310302734375,304.1527709960937,0.6848423480987549,0.0931064561009407,0.0892014130949974,293.1656188964844,297.1499938964844,293.1499938964844,0.0561622641980648,-1162.6640625,304.1518859863281,0.7130395770072937,0.1045882180333137,0.0738769173622131,293.16619873046875,297.1499938964844,293.1499938964844,0.0677840337157249,-1786.4320068359375,304.1517944335937,0.741864025592804,0.1188528686761856,0.1135127991437912,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550329711288,-48.71074676513672,291.3424377441406,0.5490422248840332,0.050000000745058,0.2288733422756195,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340990304947,0.9992446303367616,0.9992446303367616,1.0,1.0,-0.687744677066803,0.2977239191532135,0.3900207579135895,0.1077465340495109,0.0,0.0,0.1829880475997924,25.36540412902832,25.0,-0.3816196322441101,-4809.67333984375,56.64364242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1076529771089553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363918632268905,0.136396124958992,-4.270948466000846e-06,0.0,0.0001092540915124,0.0,0.0,5.373832702636719,0.0,0.0,0.0,0.2755277156829834,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299163740128278,-1061.010986328125,304.1509094238281,0.6337905526161194,0.0739733204245567,0.0674207806587219,293.1742248535156,297.1499938964844,293.1499938964844,0.0458958223462104,-1394.3876953125,304.1527709960937,0.6830191016197205,0.0924628153443336,0.0885922461748123,293.1660461425781,297.1499938964844,293.1499938964844,0.0557634979486465,-1157.418701171875,304.15191650390625,0.7118029594421387,0.1041056588292121,0.0735411420464515,293.1664733886719,297.1499938964844,293.1499938964844,0.067415714263916,-1779.55615234375,304.1517944335937,0.7408143877983093,0.1183855608105659,0.1130721867084503,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489023327827454,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700528413057327,0.99943870306015,0.99943870306015,1.0,1.0,-0.6858370900154114,0.297006607055664,0.3888304531574249,0.1071225404739379,0.0,0.0,0.1816592216491699,25.37142562866211,25.0,-0.6346208453178406,-4793.24609375,56.3748893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,304.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071475446224212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356796324253082,0.1356838941574096,-4.269670625944855e-06,0.0,0.0001087411365006,0.0,0.0,5.343288898468018,0.0,0.0,0.0,0.2754095494747162,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299163740128278,-1061.010986328125,304.1509094238281,0.6337905526161194,0.0739733204245567,0.0674207806587219,293.1742248535156,297.1499938964844,293.1499938964844,0.0458958223462104,-1394.3876953125,304.1527709960937,0.6830191016197205,0.0924628153443336,0.0885922461748123,293.1660461425781,297.1499938964844,293.1499938964844,0.0557634979486465,-1157.418701171875,304.15191650390625,0.7118029594421387,0.1041056588292121,0.0735411420464515,293.1664733886719,297.1499938964844,293.1499938964844,0.067415714263916,-1779.55615234375,304.1517944335937,0.7408143877983093,0.1183855608105659,0.1130721867084503,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489023327827454,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700528413057327,0.99943870306015,0.99943870306015,1.0,1.0,-0.6858370900154114,0.297006607055664,0.3888304531574249,0.1071225404739379,0.0,0.0,0.1816592216491699,25.37142562866211,25.0,-0.6346208453178406,-4793.24609375,56.3748893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,304.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071475446224212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356796324253082,0.1356838941574096,-4.269670625944855e-06,0.0,0.0001087411365006,0.0,0.0,5.343288898468018,0.0,0.0,0.0,0.2754095494747162,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297474209219217,-1057.96728515625,304.15087890625,0.6330841183662415,0.0737600997090339,0.0672234371304512,293.1742858886719,297.1499938964844,293.1499938964844,0.0453552193939685,-1385.0931396484375,304.1527404785156,0.6812317967414856,0.0918385237455368,0.0879964977502822,293.1663513183594,297.1499938964844,293.1499938964844,0.0553749836981296,-1152.322265625,304.1519470214844,0.7105759382247925,0.1036415249109268,0.0732128396630287,293.1666564941406,297.1499938964844,293.1499938964844,0.0670554116368293,-1772.8470458984375,304.1517944335937,0.7397844791412354,0.1179312542080879,0.1126390323042869,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487661361694336,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698701232671737,0.9996386170387268,0.9996386170387268,1.0,1.0,-0.6839771866798401,0.2963951826095581,0.387582004070282,0.1063123494386673,0.0,0.0,0.1804472953081131,25.37407684326172,25.0,-1.4101654291152954,-4777.95458984375,56.10939407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,304.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066570580005645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350208520889282,0.1350251138210296,-4.268468273949111e-06,0.0,0.0001082433518604,0.0,0.0,5.315040111541748,0.0,0.0,0.0,0.2753000855445862,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297474209219217,-1057.96728515625,304.15087890625,0.6330841183662415,0.0737600997090339,0.0672234371304512,293.1742858886719,297.1499938964844,293.1499938964844,0.0453552193939685,-1385.0931396484375,304.1527404785156,0.6812317967414856,0.0918385237455368,0.0879964977502822,293.1663513183594,297.1499938964844,293.1499938964844,0.0553749836981296,-1152.322265625,304.1519470214844,0.7105759382247925,0.1036415249109268,0.0732128396630287,293.1666564941406,297.1499938964844,293.1499938964844,0.0670554116368293,-1772.8470458984375,304.1517944335937,0.7397844791412354,0.1179312542080879,0.1126390323042869,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487661361694336,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698701232671737,0.9996386170387268,0.9996386170387268,1.0,1.0,-0.6839771866798401,0.2963951826095581,0.387582004070282,0.1063123494386673,0.0,0.0,0.1804472953081131,25.37407684326172,25.0,-1.4101654291152954,-4777.95458984375,56.10939407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,304.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066570580005645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350208520889282,0.1350251138210296,-4.268468273949111e-06,0.0,0.0001082433518604,0.0,0.0,5.315040111541748,0.0,0.0,0.0,0.2753000855445862,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295939333736896,-1055.1539306640625,304.1508483886719,0.6324516534805298,0.0735520422458648,0.0670384839177131,293.1742553710937,297.1499938964844,293.1499938964844,0.0448315367102623,-1376.1072998046875,304.1527099609375,0.6795320510864258,0.0912278369069099,0.0874175727367401,293.16656494140625,297.1499938964844,293.1499938964844,0.0549991391599178,-1147.4046630859375,304.15191650390625,0.7094051837921143,0.1031824648380279,0.0728935673832893,293.1667785644531,297.1499938964844,293.1499938964844,0.0667061582207679,-1766.3599853515625,304.1517944335937,0.7388195395469666,0.1174839064478874,0.112216368317604,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.169687733054161,0.9998384714126588,0.9998384714126588,1.0,1.0,-0.6821740865707397,0.295689195394516,0.3864849209785461,0.1057898178696632,0.0,0.0,0.1794535517692566,25.37390899658203,25.0,-1.246976017951965,-4763.59521484375,55.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1061936765909195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344746798276901,0.1344789415597915,-4.267418717063265e-06,0.0,0.0001077730848919,0.0,0.0,5.291576862335205,0.0,0.0,0.0,0.2752082943916321,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295939333736896,-1055.1539306640625,304.1508483886719,0.6324516534805298,0.0735520422458648,0.0670384839177131,293.1742553710937,297.1499938964844,293.1499938964844,0.0448315367102623,-1376.1072998046875,304.1527099609375,0.6795320510864258,0.0912278369069099,0.0874175727367401,293.16656494140625,297.1499938964844,293.1499938964844,0.0549991391599178,-1147.4046630859375,304.15191650390625,0.7094051837921143,0.1031824648380279,0.0728935673832893,293.1667785644531,297.1499938964844,293.1499938964844,0.0667061582207679,-1766.3599853515625,304.1517944335937,0.7388195395469666,0.1174839064478874,0.112216368317604,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.169687733054161,0.9998384714126588,0.9998384714126588,1.0,1.0,-0.6821740865707397,0.295689195394516,0.3864849209785461,0.1057898178696632,0.0,0.0,0.1794535517692566,25.37390899658203,25.0,-1.246976017951965,-4763.59521484375,55.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1061936765909195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344746798276901,0.1344789415597915,-4.267418717063265e-06,0.0,0.0001077730848919,0.0,0.0,5.291576862335205,0.0,0.0,0.0,0.2752082943916321,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295093934983015,-1053.6502685546875,304.1508483886719,0.6321353912353516,0.0734433159232139,0.0669426396489143,293.1742553710937,297.1499938964844,293.1499938964844,0.0445681400597095,-1371.5831298828125,304.1526794433594,0.6786977052688599,0.0909237265586853,0.0871298462152481,293.16668701171875,297.1499938964844,293.1499938964844,0.0548047646880149,-1144.8577880859375,304.15191650390625,0.7088165283203125,0.1029482409358024,0.0727313905954361,293.1668395996094,297.1499938964844,293.1499938964844,0.0665274262428283,-1763.0345458984375,304.1517944335937,0.7383477687835693,0.1172592118382453,0.1120045706629753,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486351847648621,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695964783430099,0.999938428401947,0.999938428401947,1.0,1.0,-0.6812664866447449,0.2952685952186584,0.3859978914260864,0.1056775748729705,0.0,0.0,0.1789393275976181,25.374082565307617,25.0,-0.3013029098510742,-4756.1748046875,55.71878433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,304.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059747412800788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342168897390365,0.1342211663722992,-4.266958967491519e-06,0.0,0.0001075508916983,0.0,0.0,5.280552864074707,0.0,0.0,0.0,0.2751653492450714,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294144358485937,-1052.0667724609375,304.15087890625,0.6318041682243347,0.0733315050601959,0.0668438524007797,293.1742248535156,297.1499938964844,293.1499938964844,0.0443028882145881,-1367.0234375,304.1526794433594,0.6778565645217896,0.0906202867627143,0.0868427157402038,293.16680908203125,297.1499938964844,293.1499938964844,0.054604884237051,-1142.2359619140625,304.1519470214844,0.708206832408905,0.1027106717228889,0.0725668221712112,293.1669006347656,297.1499938964844,293.1499938964844,0.0663451626896858,-1759.63916015625,304.1517944335937,0.7378672361373901,0.1170336902141571,0.1117919981479644,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485920906066895,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.169505089521408,0.9999507069587708,0.9999507069587708,0.9999105930328368,1.0,-0.6803525686264038,0.2948735654354095,0.3854790031909942,0.1055002883076667,0.0,0.0,0.1783571690320968,25.374483108520508,25.0,0.5146615505218506,-4748.3740234375,55.58808135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057642772793769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339326798915863,0.1339369416236877,-4.266495125193615e-06,0.0,0.0001073372986866,0.0,0.0,5.268455028533936,0.0,0.0,0.0,0.2751189470291137,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291278902441263,-1048.839599609375,304.15106201171875,0.6311063170433044,0.0730991959571838,0.0666384175419807,293.1741638183594,297.1499938964844,293.1499938964844,0.0437746234238147,-1357.9500732421875,304.1526794433594,0.6761636734008789,0.0900157615542411,0.0862706825137138,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971735656261,-1136.8953857421875,304.1519775390625,0.7069426774978638,0.1022258922457695,0.0722309127449989,293.1670227050781,297.1499938964844,293.1499938964844,0.0659783035516738,-1752.8140869140625,304.1517944335937,0.7368859052658081,0.1165788173675537,0.1113637909293174,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484928488731384,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693217903375625,0.9999753832817078,0.9999753832817078,0.9997317790985109,1.0,-0.6785067915916443,0.2941246628761291,0.3843820989131927,0.1050299182534217,0.0,0.0,0.1771070659160614,25.37583923339844,25.0,0.5523940920829773,-4731.71240234375,55.32554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053656414151191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332942396402359,0.1332985162734985,-4.2654537537600845e-06,0.0,0.0001069327336153,0.0,0.0,5.241298198699951,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291278902441263,-1048.839599609375,304.15106201171875,0.6311063170433044,0.0730991959571838,0.0666384175419807,293.1741638183594,297.1499938964844,293.1499938964844,0.0437746234238147,-1357.9500732421875,304.1526794433594,0.6761636734008789,0.0900157615542411,0.0862706825137138,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971735656261,-1136.8953857421875,304.1519775390625,0.7069426774978638,0.1022258922457695,0.0722309127449989,293.1670227050781,297.1499938964844,293.1499938964844,0.0659783035516738,-1752.8140869140625,304.1517944335937,0.7368859052658081,0.1165788173675537,0.1113637909293174,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484928488731384,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693217903375625,0.9999753832817078,0.9999753832817078,0.9997317790985109,1.0,-0.6785067915916443,0.2941246628761291,0.3843820989131927,0.1050299182534217,0.0,0.0,0.1771070659160614,25.37583923339844,25.0,0.5523940920829773,-4731.71240234375,55.32554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053656414151191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332942396402359,0.1332985162734985,-4.2654537537600845e-06,0.0,0.0001069327336153,0.0,0.0,5.241298198699951,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286453682929277,-1045.6865234375,304.1514587402344,0.6303757429122925,0.0728574618697166,0.0664236024022102,293.1741027832031,297.1499938964844,293.1499938964844,0.0432528480887413,-1349.003173828125,304.15264892578125,0.6744745373725891,0.0894163995981216,0.0857028886675834,293.1674194335937,297.1499938964844,293.1499938964844,0.0537828095257282,-1131.4818115234375,304.1520080566406,0.7056406736373901,0.101730853319168,0.0718871876597404,293.16717529296875,297.1499938964844,293.1499938964844,0.0656110346317291,-1745.9991455078125,304.1518249511719,0.7358906269073486,0.1161199510097503,0.1109313517808914,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483888983726501,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691375523805618,1.0,1.0,0.9995529651641846,1.0,-0.676640510559082,0.2933756709098816,0.3832648694515228,0.1045360714197158,0.0,0.0,0.1758894324302673,25.37765121459961,25.0,0.1870864778757095,-4715.10205078125,55.0616340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049915924668312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132660686969757,0.1326649636030197,-4.264352810423588e-06,0.0,0.0001065531178028,0.0,0.0,5.214291572570801,0.0,0.0,0.0,0.2749115824699402,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286453682929277,-1045.6865234375,304.1514587402344,0.6303757429122925,0.0728574618697166,0.0664236024022102,293.1741027832031,297.1499938964844,293.1499938964844,0.0432528480887413,-1349.003173828125,304.15264892578125,0.6744745373725891,0.0894163995981216,0.0857028886675834,293.1674194335937,297.1499938964844,293.1499938964844,0.0537828095257282,-1131.4818115234375,304.1520080566406,0.7056406736373901,0.101730853319168,0.0718871876597404,293.16717529296875,297.1499938964844,293.1499938964844,0.0656110346317291,-1745.9991455078125,304.1518249511719,0.7358906269073486,0.1161199510097503,0.1109313517808914,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483888983726501,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691375523805618,1.0,1.0,0.9995529651641846,1.0,-0.676640510559082,0.2933756709098816,0.3832648694515228,0.1045360714197158,0.0,0.0,0.1758894324302673,25.37765121459961,25.0,0.1870864778757095,-4715.10205078125,55.0616340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049915924668312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132660686969757,0.1326649636030197,-4.264352810423588e-06,0.0,0.0001065531178028,0.0,0.0,5.214291572570801,0.0,0.0,0.0,0.2749115824699402,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284517910331487,-1042.3529052734375,304.1512756347656,0.6296353936195374,0.0726128816604614,0.0662049800157547,293.17401123046875,297.1499938964844,293.1499938964844,0.0427374504506588,-1340.172607421875,304.1526184082031,0.6728053092956543,0.0888252109289169,0.0851420685648918,293.1676940917969,297.1499938964844,293.1499938964844,0.053362239152193,-1125.9967041015625,304.15203857421875,0.7043189406394958,0.1012297719717025,0.071538545191288,293.16729736328125,297.1499938964844,293.1499938964844,0.0652421712875366,-1739.165771484375,304.1518249511719,0.7348939180374146,0.1156599819660186,0.1104971542954444,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689525693655014,1.0,1.0,0.9993430972099304,1.0,-0.674769937992096,0.2926197052001953,0.3821502327919006,0.1040545552968978,0.0,0.0,0.1746815741062164,25.37917709350586,25.0,0.0602886192500591,-4698.69970703125,54.79765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046381592750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320394724607467,0.1320437341928482,-4.263272330717882e-06,0.0,0.0001061944276443,0.0,0.0,5.187832832336426,0.0,0.0,0.0,0.2748096585273742,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284517910331487,-1042.3529052734375,304.1512756347656,0.6296353936195374,0.0726128816604614,0.0662049800157547,293.17401123046875,297.1499938964844,293.1499938964844,0.0427374504506588,-1340.172607421875,304.1526184082031,0.6728053092956543,0.0888252109289169,0.0851420685648918,293.1676940917969,297.1499938964844,293.1499938964844,0.053362239152193,-1125.9967041015625,304.15203857421875,0.7043189406394958,0.1012297719717025,0.071538545191288,293.16729736328125,297.1499938964844,293.1499938964844,0.0652421712875366,-1739.165771484375,304.1518249511719,0.7348939180374146,0.1156599819660186,0.1104971542954444,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689525693655014,1.0,1.0,0.9993430972099304,1.0,-0.674769937992096,0.2926197052001953,0.3821502327919006,0.1040545552968978,0.0,0.0,0.1746815741062164,25.37917709350586,25.0,0.0602886192500591,-4698.69970703125,54.79765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046381592750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320394724607467,0.1320437341928482,-4.263272330717882e-06,0.0,0.0001061944276443,0.0,0.0,5.187832832336426,0.0,0.0,0.0,0.2748096585273742,4.0,0.0,1.0
