time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282739400863647,-1038.5115966796875,304.1511535644531,0.6288982033729553,0.0723679065704345,0.0659854859113693,293.17388916015625,297.1499938964844,293.1499938964844,0.0422305464744567,-1331.4918212890625,304.152587890625,0.6711699366569519,0.0882452949881553,0.0845911502838134,293.16796875,297.1499938964844,293.1499938964844,0.052937664091587,-1120.4678955078125,304.1520690917969,0.7029914259910583,0.1007261127233505,0.0711874440312385,293.1673889160156,297.1499938964844,293.1499938964844,0.0648731142282486,-1732.338134765625,304.1518249511719,0.7339059114456177,0.1152016669511795,0.110063798725605,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687671989202499,1.0,1.0,0.9991332292556764,1.0,-0.6729079484939575,0.2918519973754883,0.3810559511184692,0.1036111041903495,0.0,0.0,0.1734648793935775,25.37994956970215,25.0,0.1045400351285934,-4682.34375,54.53479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043018326163292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314188241958618,0.1314230859279632,-4.262202764948597e-06,0.0,0.0001058530979207,0.0,0.0,5.161433696746826,0.0,0.0,0.0,0.2747080624103546,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282739400863647,-1038.5115966796875,304.1511535644531,0.6288982033729553,0.0723679065704345,0.0659854859113693,293.17388916015625,297.1499938964844,293.1499938964844,0.0422305464744567,-1331.4918212890625,304.152587890625,0.6711699366569519,0.0882452949881553,0.0845911502838134,293.16796875,297.1499938964844,293.1499938964844,0.052937664091587,-1120.4678955078125,304.1520690917969,0.7029914259910583,0.1007261127233505,0.0711874440312385,293.1673889160156,297.1499938964844,293.1499938964844,0.0648731142282486,-1732.338134765625,304.1518249511719,0.7339059114456177,0.1152016669511795,0.110063798725605,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687671989202499,1.0,1.0,0.9991332292556764,1.0,-0.6729079484939575,0.2918519973754883,0.3810559511184692,0.1036111041903495,0.0,0.0,0.1734648793935775,25.37994956970215,25.0,0.1045400351285934,-4682.34375,54.53479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043018326163292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314188241958618,0.1314230859279632,-4.262202764948597e-06,0.0,0.0001058530979207,0.0,0.0,5.161433696746826,0.0,0.0,0.0,0.2747080624103546,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281986836344003,-1036.78076171875,304.15106201171875,0.6285331845283508,0.0722459033131599,0.0658759623765945,293.1737976074219,297.1499938964844,293.1499938964844,0.0419809818267822,-1327.218994140625,304.152587890625,0.6703684329986572,0.0879604369401931,0.0843202620744705,293.1680908203125,297.1499938964844,293.1499938964844,0.0527245737612247,-1117.696044921875,304.1520690917969,0.7023289799690247,0.1004742607474327,0.0710116475820541,293.1674194335937,297.1499938964844,293.1499938964844,0.0646890252828598,-1728.9359130859375,304.1518249511719,0.7334176301956177,0.1149739325046539,0.1098482087254524,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686745136976242,1.0,1.0,0.9990283250808716,1.0,-0.6719835996627808,0.2914638817310333,0.380519688129425,0.1034073233604431,0.0,0.0,0.1728474646806717,25.37995719909668,25.0,0.1698536872863769,-4674.15576171875,54.404144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041387394070625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311060190200805,0.131110280752182,-4.261667527316604e-06,0.0,0.0001056875844369,0.0,0.0,5.148141860961914,0.0,0.0,0.0,0.2746569812297821,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.028123615309596,-1035.052001953125,304.1510009765625,0.6281715631484985,0.072124607861042,0.0657668933272361,293.1736755371094,297.1499938964844,293.1499938964844,0.0417342782020568,-1322.9954833984375,304.1525573730469,0.6695786714553833,0.0876793041825294,0.0840526968240737,293.168212890625,297.1499938964844,293.1499938964844,0.0525113642215728,-1114.9246826171875,304.152099609375,0.7016687393188477,0.1002229154109954,0.0708360522985458,293.1674499511719,297.1499938964844,293.1499938964844,0.0645055323839187,-1725.546875,304.1518249511719,0.7329339981079102,0.1147475466132164,0.1096337065100669,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.168581947684288,1.0,1.0,0.9989205002784728,1.0,-0.6710651516914368,0.2910738885402679,0.3799912631511688,0.1032153069972992,0.0,0.0,0.1722210198640823,25.37968635559082,25.0,0.2422966957092285,-4665.9462890625,54.2741813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039780154824256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307899355888366,0.1307941973209381,-4.261129106453154e-06,0.0,0.0001055244720191,0.0,0.0,5.1347198486328125,0.0,0.0,0.0,0.2746054232120514,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279753170907497,-1031.6298828125,304.1509094238281,0.6274617314338684,0.0718850791454315,0.0655511692166328,293.1734313964844,297.1499938964844,293.1499938964844,0.0412508659064769,-1314.720458984375,304.1524963378906,0.6680389642715454,0.0871294885873794,0.0835289061069488,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859807729721,-1109.4014892578125,304.152099609375,0.7003592252731323,0.099723033607006,0.0704864487051963,293.16748046875,297.1499938964844,293.1499938964844,0.0641415566205978,-1718.831298828125,304.1518249511719,0.731983482837677,0.1142999976873397,0.1092092096805572,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683974266052246,1.0,1.0,0.9987049102783204,1.0,-0.6692517399787903,0.2902930378913879,0.3789587318897247,0.1028617247939109,0.0,0.0,0.1709373295307159,25.37818717956543,25.0,0.3495723903179168,-4649.4560546875,54.0169563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036610975861549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301450431346893,0.1301493048667907,-4.260036803316325e-06,0.0,0.0001052028310368,0.0,0.0,5.10736083984375,0.0,0.0,0.0,0.2745004296302795,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279753170907497,-1031.6298828125,304.1509094238281,0.6274617314338684,0.0718850791454315,0.0655511692166328,293.1734313964844,297.1499938964844,293.1499938964844,0.0412508659064769,-1314.720458984375,304.1524963378906,0.6680389642715454,0.0871294885873794,0.0835289061069488,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859807729721,-1109.4014892578125,304.152099609375,0.7003592252731323,0.099723033607006,0.0704864487051963,293.16748046875,297.1499938964844,293.1499938964844,0.0641415566205978,-1718.831298828125,304.1518249511719,0.731983482837677,0.1142999976873397,0.1092092096805572,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683974266052246,1.0,1.0,0.9987049102783204,1.0,-0.6692517399787903,0.2902930378913879,0.3789587318897247,0.1028617247939109,0.0,0.0,0.1709373295307159,25.37818717956543,25.0,0.3495723903179168,-4649.4560546875,54.0169563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036610975861549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301450431346893,0.1301493048667907,-4.260036803316325e-06,0.0,0.0001052028310368,0.0,0.0,5.10736083984375,0.0,0.0,0.0,0.2745004296302795,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278305206447839,-1028.2791748046875,304.1508483886719,0.6267732977867126,0.0716510415077209,0.065339908003807,293.1731262207031,297.1499938964844,293.1499938964844,0.0407827235758304,-1306.7078857421875,304.1524658203125,0.6665567755699158,0.0865980014204979,0.0830218940973281,293.1685485839844,297.1499938964844,293.1499938964844,0.0516640655696392,-1103.931884765625,304.152099609375,0.6990689635276794,0.0992288738489151,0.0701403468847274,293.1674499511719,297.1499938964844,293.1499938964844,0.0637834221124649,-1712.233642578125,304.1518249511719,0.7310582399368286,0.1138611510396003,0.1087923422455787,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682143062353134,1.0,1.0,0.9984893202781676,1.0,-0.6674767732620239,0.2895187139511108,0.3779580295085907,0.102539338171482,0.0,0.0,0.1696160435676574,25.37533950805664,25.0,0.3524847030639648,-4632.93359375,53.764190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033461913466453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294834911823272,0.1294877380132675,-4.258918579580495e-06,0.0,0.0001048832418746,0.0,0.0,5.079322814941406,0.0,0.0,0.0,0.2743929028511047,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278305206447839,-1028.2791748046875,304.1508483886719,0.6267732977867126,0.0716510415077209,0.065339908003807,293.1731262207031,297.1499938964844,293.1499938964844,0.0407827235758304,-1306.7078857421875,304.1524658203125,0.6665567755699158,0.0865980014204979,0.0830218940973281,293.1685485839844,297.1499938964844,293.1499938964844,0.0516640655696392,-1103.931884765625,304.152099609375,0.6990689635276794,0.0992288738489151,0.0701403468847274,293.1674499511719,297.1499938964844,293.1499938964844,0.0637834221124649,-1712.233642578125,304.1518249511719,0.7310582399368286,0.1138611510396003,0.1087923422455787,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682143062353134,1.0,1.0,0.9984893202781676,1.0,-0.6674767732620239,0.2895187139511108,0.3779580295085907,0.102539338171482,0.0,0.0,0.1696160435676574,25.37533950805664,25.0,0.3524847030639648,-4632.93359375,53.764190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033461913466453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294834911823272,0.1294877380132675,-4.258918579580495e-06,0.0,0.0001048832418746,0.0,0.0,5.079322814941406,0.0,0.0,0.0,0.2743929028511047,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265474878251552,-1001.2722778320312,304.1527709960937,0.6198984980583191,0.0693333894014358,0.0636425390839576,293.1836853027344,297.1499938964844,293.1499938964844,0.0388234630227088,-1272.9105224609375,304.15496826171875,0.6586441993713379,0.0838578939437866,0.0808871164917945,293.17919921875,297.1499938964844,293.1499938964844,0.0498039610683918,-1079.7225341796875,304.154541015625,0.6915063261985779,0.0965831503272056,0.0686132833361625,293.1781311035156,297.1499938964844,293.1499938964844,0.0620396621525287,-1679.9576416015625,304.1541748046875,0.724894642829895,0.1112377345561981,0.1067598834633827,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679000258445739,1.0,1.0,0.998267948627472,1.0,-0.6586889028549194,0.285771369934082,0.3729175329208374,0.1007017418742179,0.0,0.0,0.1677037924528122,25.662521362304688,25.0,12.38239574432373,-4597.2197265625,52.92246627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030116602778434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286991536617279,0.1287034153938293,-4.257766249793349e-06,0.0,0.0001045437384163,0.0,0.0,5.0463175773620605,0.0,0.0,0.0,0.2742666006088257,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265474878251552,-1001.2722778320312,304.1527709960937,0.6198984980583191,0.0693333894014358,0.0636425390839576,293.1836853027344,297.1499938964844,293.1499938964844,0.0388234630227088,-1272.9105224609375,304.15496826171875,0.6586441993713379,0.0838578939437866,0.0808871164917945,293.17919921875,297.1499938964844,293.1499938964844,0.0498039610683918,-1079.7225341796875,304.154541015625,0.6915063261985779,0.0965831503272056,0.0686132833361625,293.1781311035156,297.1499938964844,293.1499938964844,0.0620396621525287,-1679.9576416015625,304.1541748046875,0.724894642829895,0.1112377345561981,0.1067598834633827,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679000258445739,1.0,1.0,0.998267948627472,1.0,-0.6586889028549194,0.285771369934082,0.3729175329208374,0.1007017418742179,0.0,0.0,0.1677037924528122,25.662521362304688,25.0,12.38239574432373,-4597.2197265625,52.92246627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030116602778434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286991536617279,0.1287034153938293,-4.257766249793349e-06,0.0,0.0001045437384163,0.0,0.0,5.0463175773620605,0.0,0.0,0.0,0.2742666006088257,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254198312759399,-980.01806640625,304.1536865234375,0.6146675944328308,0.068072460591793,0.0623448640108108,293.1882019042969,297.1499938964844,293.1499938964844,0.0370485037565231,-1242.1376953125,304.1562194824219,0.6523269414901733,0.082076720893383,0.0790256410837173,293.1837463378906,297.1499938964844,293.1499938964844,0.0481385365128517,-1058.135009765625,304.15576171875,0.6855570077896118,0.0949114561080932,0.0673216059803962,293.1827697753906,297.1499938964844,293.1499938964844,0.0604419521987438,-1650.544189453125,304.1553955078125,0.7199926376342773,0.1095760390162468,0.1050154119729995,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674908995628357,1.0,1.0,0.998046576976776,1.0,-0.6513041257858276,0.2826301455497741,0.3686739802360534,0.0991527512669563,0.0,0.0,0.1626530438661575,25.82414436340332,25.0,18.81605529785156,-4545.59912109375,52.11931228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025638654828071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266027390956878,0.1266070008277893,-4.255387011653511e-06,0.0,0.0001040892821038,0.0,0.0,4.9590678215026855,0.0,0.0,0.0,0.2739470601081848,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254198312759399,-980.01806640625,304.1536865234375,0.6146675944328308,0.068072460591793,0.0623448640108108,293.1882019042969,297.1499938964844,293.1499938964844,0.0370485037565231,-1242.1376953125,304.1562194824219,0.6523269414901733,0.082076720893383,0.0790256410837173,293.1837463378906,297.1499938964844,293.1499938964844,0.0481385365128517,-1058.135009765625,304.15576171875,0.6855570077896118,0.0949114561080932,0.0673216059803962,293.1827697753906,297.1499938964844,293.1499938964844,0.0604419521987438,-1650.544189453125,304.1553955078125,0.7199926376342773,0.1095760390162468,0.1050154119729995,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674908995628357,1.0,1.0,0.998046576976776,1.0,-0.6513041257858276,0.2826301455497741,0.3686739802360534,0.0991527512669563,0.0,0.0,0.1626530438661575,25.82414436340332,25.0,18.81605529785156,-4545.59912109375,52.11931228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025638654828071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266027390956878,0.1266070008277893,-4.255387011653511e-06,0.0,0.0001040892821038,0.0,0.0,4.9590678215026855,0.0,0.0,0.0,0.2739470601081848,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249952860176563,-972.1317749023438,304.1537780761719,0.6128565073013306,0.0675966143608093,0.0618838593363761,293.1893005371094,297.1499938964844,293.1499938964844,0.0363774895668029,-1230.501953125,304.15631103515625,0.6500977277755737,0.0813781097531318,0.0783159211277961,293.1849975585937,297.1499938964844,293.1499938964844,0.0474990084767341,-1049.9052734375,304.1558837890625,0.6834418177604675,0.0942412912845611,0.0668238997459411,293.1839599609375,297.1499938964844,293.1499938964844,0.0598401427268981,-1639.5626220703125,304.155517578125,0.7182720303535461,0.1089283749461174,0.1043571457266807,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672782003879547,1.0,1.0,0.9979358911514282,1.0,-0.6485239863395691,0.2814478278160095,0.3670761287212372,0.098573237657547,0.0,0.0,0.1597017645835876,25.854713439941406,25.0,14.348023414611816,-4516.9189453125,51.78010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022702902555465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251843720674514,0.1251886188983917,-4.253347924532136e-06,0.0,0.0001037913461914,0.0,0.0,4.899670124053955,0.0,0.0,0.0,0.2737265527248382,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246521215885877,-965.6129150390624,304.1537170410156,0.6112920641899109,0.0671706348657608,0.0614797845482826,293.18994140625,297.1499938964844,293.1499938964844,0.035797894001007,-1220.4661865234375,304.1562194824219,0.648206353187561,0.0807540267705917,0.0776911824941635,293.18585205078125,297.1499938964844,293.1499938964844,0.0469359643757343,-1042.7010498046875,304.15582275390625,0.6816173791885376,0.0936300531029701,0.0663770511746406,293.1847229003906,297.1499938964844,293.1499938964844,0.0593222789466381,-1630.1773681640625,304.15545654296875,0.7168087959289551,0.1083494052290916,0.1037781536579132,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007681846619,0.050000000745058,0.2290387451648712,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670644581317901,1.0,1.0,0.9977847933769226,1.0,-0.646065890789032,0.2804057002067566,0.365660160779953,0.0980576425790786,0.0,0.0,0.1568768620491027,25.86850357055664,25.0,8.518122673034668,-4489.87158203125,51.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.101923644542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123785026371479,0.1237892806529998,-4.2510787352512125e-06,0.0,0.0001034395390888,0.0,0.0,4.840885162353516,0.0,0.0,0.0,0.2735041379928589,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240762792527675,-954.628662109375,304.1534423828125,0.6086288690567017,0.0664183646440506,0.0607762709259986,293.1903686523437,297.1499938964844,293.1499938964844,0.0348186120390892,-1203.5302734375,304.15576171875,0.6450620293617249,0.0796567723155021,0.0766088441014289,293.1867980957031,297.1499938964844,293.1499938964844,0.0459565035998821,-1030.25341796875,304.155517578125,0.6785039305686951,0.0925264954566955,0.0655803456902504,293.1854248046875,297.1499938964844,293.1499938964844,0.0584486126899719,-1614.4766845703125,304.15509033203125,0.7143546342849731,0.107327714562416,0.1027722582221031,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236827850342,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666405647993087,1.0,1.0,0.9974825382232666,1.0,-0.6417672038078308,0.2785964608192444,0.363170713186264,0.097130998969078,0.0,0.0,0.1518572717905044,25.86679077148437,25.0,-1.402303695678711,-4443.1708984375,50.88275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010808870196342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212842613458633,0.1212885007262229,-4.246654498274438e-06,0.0,0.0001025842502713,0.0,0.0,4.735698699951172,0.0,0.0,0.0,0.2730990648269653,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240762792527675,-954.628662109375,304.1534423828125,0.6086288690567017,0.0664183646440506,0.0607762709259986,293.1903686523437,297.1499938964844,293.1499938964844,0.0348186120390892,-1203.5302734375,304.15576171875,0.6450620293617249,0.0796567723155021,0.0766088441014289,293.1867980957031,297.1499938964844,293.1499938964844,0.0459565035998821,-1030.25341796875,304.155517578125,0.6785039305686951,0.0925264954566955,0.0655803456902504,293.1854248046875,297.1499938964844,293.1499938964844,0.0584486126899719,-1614.4766845703125,304.15509033203125,0.7143546342849731,0.107327714562416,0.1027722582221031,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236827850342,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666405647993087,1.0,1.0,0.9974825382232666,1.0,-0.6417672038078308,0.2785964608192444,0.363170713186264,0.097130998969078,0.0,0.0,0.1518572717905044,25.86679077148437,25.0,-1.402303695678711,-4443.1708984375,50.88275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010808870196342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212842613458633,0.1212885007262229,-4.246654498274438e-06,0.0,0.0001025842502713,0.0,0.0,4.735698699951172,0.0,0.0,0.0,0.2730990648269653,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.023595193400979,-945.388671875,304.153076171875,0.6063804626464844,0.0657620653510093,0.060166697949171,293.1900634765625,297.1499938964844,293.1499938964844,0.0339892096817493,-1189.176025390625,304.1552124023437,0.6424376368522644,0.0786937996745109,0.0756694972515106,293.1871032714844,297.1499938964844,293.1499938964844,0.0451001226902008,-1019.4371948242188,304.15509033203125,0.6758311986923218,0.0915339812636375,0.0648692175745964,293.1854248046875,297.1499938964844,293.1499938964844,0.0577055029571056,-1601.23046875,304.1546325683594,0.7122683525085449,0.1064252853393554,0.1018938347697258,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718267440796,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662283241748809,1.0,1.0,0.9971802830696106,1.0,-0.6380029916763306,0.2770356833934784,0.3609673082828522,0.0962711498141288,0.0,0.0,0.1477750241756439,25.84410095214844,25.0,-6.94603157043457,-4405.87939453125,50.3502311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000826805830001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192547082901001,0.1192589476704597,-4.242892828187905e-06,0.0,0.0001015711968648,0.0,0.0,4.650415420532227,0.0,0.0,0.0,0.2727672159671783,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.023595193400979,-945.388671875,304.153076171875,0.6063804626464844,0.0657620653510093,0.060166697949171,293.1900634765625,297.1499938964844,293.1499938964844,0.0339892096817493,-1189.176025390625,304.1552124023437,0.6424376368522644,0.0786937996745109,0.0756694972515106,293.1871032714844,297.1499938964844,293.1499938964844,0.0451001226902008,-1019.4371948242188,304.15509033203125,0.6758311986923218,0.0915339812636375,0.0648692175745964,293.1854248046875,297.1499938964844,293.1499938964844,0.0577055029571056,-1601.23046875,304.1546325683594,0.7122683525085449,0.1064252853393554,0.1018938347697258,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718267440796,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662283241748809,1.0,1.0,0.9971802830696106,1.0,-0.6380029916763306,0.2770356833934784,0.3609673082828522,0.0962711498141288,0.0,0.0,0.1477750241756439,25.84410095214844,25.0,-6.94603157043457,-4405.87939453125,50.3502311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000826805830001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192547082901001,0.1192589476704597,-4.242892828187905e-06,0.0,0.0001015711968648,0.0,0.0,4.650415420532227,0.0,0.0,0.0,0.2727672159671783,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231789238750934,-937.3247680664062,304.1527404785156,0.6044161319732666,0.0651794224977493,0.0596269965171813,293.1893310546875,297.1499938964844,293.1499938964844,0.0332544147968292,-1176.4180908203125,304.1547241210937,0.6401373744010925,0.0778239518404007,0.0748254656791687,293.1869506835937,297.1499938964844,293.1499938964844,0.0443239770829677,-1009.6676635742188,304.1546936035156,0.6734452247619629,0.0906239748001098,0.0642193779349327,293.18505859375,297.1499938964844,293.1499938964844,0.0570408068597316,-1589.4395751953125,304.1542053222656,0.7103977799415588,0.1056048274040222,0.101099357008934,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.165832445025444,1.0,1.0,0.996899962425232,1.0,-0.6346084475517273,0.2756545841693878,0.3589538931846618,0.0954385548830032,0.0,0.0,0.1446080952882766,25.811140060424805,25.0,-8.786112785339355,-4376.474609375,49.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989958345890045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176845878362655,0.1176888272166252,-4.2399119593028445e-06,0.0,0.0001004681907943,0.0,0.0,4.584529399871826,0.0,0.0,0.0,0.2725094854831695,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231789238750934,-937.3247680664062,304.1527404785156,0.6044161319732666,0.0651794224977493,0.0596269965171813,293.1893310546875,297.1499938964844,293.1499938964844,0.0332544147968292,-1176.4180908203125,304.1547241210937,0.6401373744010925,0.0778239518404007,0.0748254656791687,293.1869506835937,297.1499938964844,293.1499938964844,0.0443239770829677,-1009.6676635742188,304.1546936035156,0.6734452247619629,0.0906239748001098,0.0642193779349327,293.18505859375,297.1499938964844,293.1499938964844,0.0570408068597316,-1589.4395751953125,304.1542053222656,0.7103977799415588,0.1056048274040222,0.101099357008934,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.165832445025444,1.0,1.0,0.996899962425232,1.0,-0.6346084475517273,0.2756545841693878,0.3589538931846618,0.0954385548830032,0.0,0.0,0.1446080952882766,25.811140060424805,25.0,-8.786112785339355,-4376.474609375,49.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989958345890045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176845878362655,0.1176888272166252,-4.2399119593028445e-06,0.0,0.0001004681907943,0.0,0.0,4.584529399871826,0.0,0.0,0.0,0.2725094854831695,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228110738098621,-930.1253662109376,304.1524658203125,0.6026700735092163,0.0646570548415184,0.0591441765427589,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872749090194,-1164.7742919921875,304.1542663574219,0.638069748878479,0.0770272389054298,0.0740546360611915,293.1864929199219,297.1499938964844,293.1499938964844,0.043605800718069,-1000.6400146484376,304.1543273925781,0.6712717413902283,0.0897810310125351,0.063618779182434,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289204776287,-1578.6129150390625,304.15380859375,0.7086737155914307,0.1048485860228538,0.1003691181540489,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654553264379501,1.0,1.0,0.9966196417808532,1.0,-0.6315047144889832,0.2744175791740417,0.3570871651172638,0.0946221724152565,0.0,0.0,0.1422117352485656,25.77312660217285,25.0,-8.25434398651123,-4353.015625,49.40006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.097888208925724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165053099393844,0.1165095493197441,-4.2376486817374825e-06,0.0,9.934408444678412e-05,0.0,0.0,4.535114765167236,0.0,0.0,0.0,0.2723155319690704,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228110738098621,-930.1253662109376,304.1524658203125,0.6026700735092163,0.0646570548415184,0.0591441765427589,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872749090194,-1164.7742919921875,304.1542663574219,0.638069748878479,0.0770272389054298,0.0740546360611915,293.1864929199219,297.1499938964844,293.1499938964844,0.043605800718069,-1000.6400146484376,304.1543273925781,0.6712717413902283,0.0897810310125351,0.063618779182434,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289204776287,-1578.6129150390625,304.15380859375,0.7086737155914307,0.1048485860228538,0.1003691181540489,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654553264379501,1.0,1.0,0.9966196417808532,1.0,-0.6315047144889832,0.2744175791740417,0.3570871651172638,0.0946221724152565,0.0,0.0,0.1422117352485656,25.77312660217285,25.0,-8.25434398651123,-4353.015625,49.40006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.097888208925724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165053099393844,0.1165095493197441,-4.2376486817374825e-06,0.0,9.934408444678412e-05,0.0,0.0,4.535114765167236,0.0,0.0,0.0,0.2723155319690704,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226417984813451,-926.7842407226562,304.1523132324219,0.6018644571304321,0.0644151866436004,0.0589209981262683,293.1877746582031,297.1499938964844,293.1499938964844,0.0322741568088531,-1159.283203125,304.154052734375,0.6371058821678162,0.0766523480415344,0.0736924707889556,293.1861572265625,297.1499938964844,293.1499938964844,0.0432640612125396,-996.3448486328124,304.1541748046875,0.6702494025230408,0.0893811956048011,0.0633343160152435,293.1839904785156,297.1499938964844,293.1499938964844,0.0561382174491882,-1573.47412109375,304.1536560058594,0.7078549861907959,0.104491077363491,0.100024402141571,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443608164787292,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652741879224777,1.0,1.0,0.9964794516563416,1.0,-0.6300457715988159,0.2738444805145263,0.3562012910842895,0.0942205786705017,0.0,0.0,0.1412449926137924,25.75324821472168,25.0,-7.533514022827148,-4342.8798828125,49.18349456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973468199372291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160334050655365,0.1160376369953155,-4.236743279761868e-06,0.0,9.879464050754903e-05,0.0,0.0,4.515364646911621,0.0,0.0,0.0,0.2722379565238952,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224806312471628,-923.5850830078124,304.1521911621094,0.6010957956314087,0.0641843006014823,0.0587081536650657,293.18719482421875,297.1499938964844,293.1499938964844,0.0319725684821605,-1153.976318359375,304.15386962890625,0.6361805200576782,0.0762910172343254,0.0733436569571495,293.185791015625,297.1499938964844,293.1499938964844,0.0429319441318511,-992.169921875,304.1540222167969,0.6692625284194946,0.0889937654137611,0.0630589053034782,293.1835632324219,297.1499938964844,293.1499938964844,0.0558558963239192,-1568.4854736328125,304.15350341796875,0.7070650458335876,0.1041454896330833,0.0996914058923721,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.544394314289093,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650979369878769,1.0,1.0,0.9963412284851074,1.0,-0.6286401152610779,0.2732966840267181,0.3553434014320373,0.0938244014978408,0.0,0.0,0.140398770570755,25.73318290710449,25.0,-6.706042766571045,-4333.4833984375,48.97430038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.096822902560234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156226471066474,0.1156268864870071,-4.2359583858342376e-06,0.0,9.826293535297737e-05,0.0,0.0,4.498187065124512,0.0,0.0,0.0,0.2721705138683319,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221797134727239,-917.5621948242188,304.1519470214844,0.5996550917625427,0.0637517273426055,0.0583099909126758,293.1859130859375,297.1499938964844,293.1499938964844,0.0314007364213466,-1143.862060546875,304.1535339355469,0.634431004524231,0.0756052732467651,0.0726823285222053,293.1849975585937,297.1499938964844,293.1499938964844,0.0422935113310813,-984.1414794921876,304.1537475585937,0.6673811674118042,0.0882523134350776,0.062532439827919,293.1826171875,297.1499938964844,293.1499938964844,0.0553139708936214,-1558.914794921875,304.1532287597656,0.7055622935295105,0.1034868881106376,0.0990573763847351,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647599637508392,1.0,1.0,0.9960647225379944,1.0,-0.6259726285934448,0.2722659111022949,0.3537067472934723,0.0930548757314682,0.0,0.0,0.1390005350112915,25.693233489990234,25.0,-5.071461200714111,-4316.29296875,48.57666397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958493798971176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114949069917202,0.114953301846981,-4.234680545778247e-06,0.0,9.7274940344505e-05,0.0,0.0,4.470050811767578,0.0,0.0,0.0,0.2720601856708526,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221797134727239,-917.5621948242188,304.1519470214844,0.5996550917625427,0.0637517273426055,0.0583099909126758,293.1859130859375,297.1499938964844,293.1499938964844,0.0314007364213466,-1143.862060546875,304.1535339355469,0.634431004524231,0.0756052732467651,0.0726823285222053,293.1849975585937,297.1499938964844,293.1499938964844,0.0422935113310813,-984.1414794921876,304.1537475585937,0.6673811674118042,0.0882523134350776,0.062532439827919,293.1826171875,297.1499938964844,293.1499938964844,0.0553139708936214,-1558.914794921875,304.1532287597656,0.7055622935295105,0.1034868881106376,0.0990573763847351,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647599637508392,1.0,1.0,0.9960647225379944,1.0,-0.6259726285934448,0.2722659111022949,0.3537067472934723,0.0930548757314682,0.0,0.0,0.1390005350112915,25.693233489990234,25.0,-5.071461200714111,-4316.29296875,48.57666397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958493798971176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114949069917202,0.114953301846981,-4.234680545778247e-06,0.0,9.7274940344505e-05,0.0,0.0,4.470050811767578,0.0,0.0,0.0,0.2720601856708526,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219038855284452,-911.98291015625,304.1517639160156,0.5983254909515381,0.0633534640073776,0.0579440481960773,293.1846008300781,297.1499938964844,293.1499938964844,0.0308670587837696,-1134.3572998046875,304.1532592773437,0.6327994465827942,0.0749641731381416,0.0720647424459457,293.18408203125,297.1499938964844,293.1499938964844,0.0416862033307552,-976.4998168945312,304.15350341796875,0.6656063199043274,0.0875506475567817,0.0620349012315273,293.1816101074219,297.1499938964844,293.1499938964844,0.0548001676797866,-1549.847900390625,304.15301513671875,0.7041499018669128,0.102867990732193,0.098462127149105,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644411534070968,1.0,1.0,0.9957882165908812,1.0,-0.6234775185585022,0.2713059782981872,0.3521715700626373,0.0923279076814651,0.0,0.0,0.1379149109125137,25.65441131591797,25.0,-3.739738941192627,-4300.59033203125,48.20490646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950037464499473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144302859902381,0.1144345179200172,-4.233706022205297e-06,0.0,9.641672659199684e-05,0.0,0.0,4.448408603668213,0.0,0.0,0.0,0.2719754874706268,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219038855284452,-911.98291015625,304.1517639160156,0.5983254909515381,0.0633534640073776,0.0579440481960773,293.1846008300781,297.1499938964844,293.1499938964844,0.0308670587837696,-1134.3572998046875,304.1532592773437,0.6327994465827942,0.0749641731381416,0.0720647424459457,293.18408203125,297.1499938964844,293.1499938964844,0.0416862033307552,-976.4998168945312,304.15350341796875,0.6656063199043274,0.0875506475567817,0.0620349012315273,293.1816101074219,297.1499938964844,293.1499938964844,0.0548001676797866,-1549.847900390625,304.15301513671875,0.7041499018669128,0.102867990732193,0.098462127149105,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644411534070968,1.0,1.0,0.9957882165908812,1.0,-0.6234775185585022,0.2713059782981872,0.3521715700626373,0.0923279076814651,0.0,0.0,0.1379149109125137,25.65441131591797,25.0,-3.739738941192627,-4300.59033203125,48.20490646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950037464499473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144302859902381,0.1144345179200172,-4.233706022205297e-06,0.0,9.641672659199684e-05,0.0,0.0,4.448408603668213,0.0,0.0,0.0,0.2719754874706268,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.021649258211255,-906.7820434570312,304.151611328125,0.5970869064331055,0.0629840046167373,0.0576050467789173,293.1832580566406,297.1499938964844,293.1499938964844,0.0303670242428779,-1125.3916015625,304.1529846191406,0.6312662959098816,0.0743618234992027,0.0714849829673767,293.18310546875,297.1499938964844,293.1499938964844,0.0411061123013496,-969.1962890625,304.1533203125,0.6639197468757629,0.0868829563260078,0.0615619532763958,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118193745613,-1541.238525390625,304.15283203125,0.7028142213821411,0.1022840067744255,0.0979008376598358,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641403436660766,1.0,1.0,0.9955111145973206,1.0,-0.6211304664611816,0.2703994810581207,0.3507309556007385,0.0916542410850524,0.0,0.0,0.1370637714862823,25.617326736450195,25.0,-2.7652835845947266,-4285.92138671875,47.85626983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0943034216761589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140256896615028,0.1140299215912818,-4.2329506868554745e-06,0.0,9.570598922437056e-05,0.0,0.0,4.431545734405518,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.021649258211255,-906.7820434570312,304.151611328125,0.5970869064331055,0.0629840046167373,0.0576050467789173,293.1832580566406,297.1499938964844,293.1499938964844,0.0303670242428779,-1125.3916015625,304.1529846191406,0.6312662959098816,0.0743618234992027,0.0714849829673767,293.18310546875,297.1499938964844,293.1499938964844,0.0411061123013496,-969.1962890625,304.1533203125,0.6639197468757629,0.0868829563260078,0.0615619532763958,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118193745613,-1541.238525390625,304.15283203125,0.7028142213821411,0.1022840067744255,0.0979008376598358,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641403436660766,1.0,1.0,0.9955111145973206,1.0,-0.6211304664611816,0.2703994810581207,0.3507309556007385,0.0916542410850524,0.0,0.0,0.1370637714862823,25.617326736450195,25.0,-2.7652835845947266,-4285.92138671875,47.85626983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0943034216761589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140256896615028,0.1140299215912818,-4.2329506868554745e-06,0.0,9.570598922437056e-05,0.0,0.0,4.431545734405518,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
