time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214131511747837,-901.9157104492188,304.1514587402344,0.5959264039993286,0.0626396462321281,0.0572894215583801,293.181884765625,297.1499938964844,293.1499938964844,0.029897641390562,-1116.91845703125,304.1527709960937,0.6298183798789978,0.0737941712141037,0.0709390342235565,293.18212890625,297.1499938964844,293.1499938964844,0.0405506119132041,-962.1979370117188,304.15313720703125,0.6623095870018005,0.0862453207373619,0.0611106865108013,293.179443359375,297.1499938964844,293.1499938964844,0.0538472793996334,-1533.057373046875,304.15264892578125,0.701546847820282,0.1017318442463874,0.0973703637719154,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638565361499786,1.0,1.0,0.9952340722084044,1.0,-0.6189150810241699,0.2695356011390686,0.3493794798851013,0.0910390838980674,0.0,0.0,0.1363942474126815,25.5822982788086,25.0,-2.0607213973999023,-4272.126953125,47.52874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937553569674491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137088239192962,0.1137130558490753,-4.232362243783427e-06,0.0,9.514976409263908e-05,0.0,0.0,4.418348789215088,0.0,0.0,0.0,0.2718579769134521,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214131511747837,-901.9157104492188,304.1514587402344,0.5959264039993286,0.0626396462321281,0.0572894215583801,293.181884765625,297.1499938964844,293.1499938964844,0.029897641390562,-1116.91845703125,304.1527709960937,0.6298183798789978,0.0737941712141037,0.0709390342235565,293.18212890625,297.1499938964844,293.1499938964844,0.0405506119132041,-962.1979370117188,304.15313720703125,0.6623095870018005,0.0862453207373619,0.0611106865108013,293.179443359375,297.1499938964844,293.1499938964844,0.0538472793996334,-1533.057373046875,304.15264892578125,0.701546847820282,0.1017318442463874,0.0973703637719154,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638565361499786,1.0,1.0,0.9952340722084044,1.0,-0.6189150810241699,0.2695356011390686,0.3493794798851013,0.0910390838980674,0.0,0.0,0.1363942474126815,25.5822982788086,25.0,-2.0607213973999023,-4272.126953125,47.52874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937553569674491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137088239192962,0.1137130558490753,-4.232362243783427e-06,0.0,9.514976409263908e-05,0.0,0.0,4.418348789215088,0.0,0.0,0.0,0.2718579769134521,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213013384491205,-899.5962524414062,304.1513977050781,0.5953722596168518,0.0624759420752525,0.0571394823491573,293.18121337890625,297.1499938964844,293.1499938964844,0.0296834018081426,-1112.843505859375,304.1526794433594,0.6291230320930481,0.0735222920775413,0.0706776604056358,293.1816101074219,297.1499938964844,293.1499938964844,0.0402813628315925,-958.8040771484376,304.1530456542969,0.6615301966667175,0.0859367623925209,0.0608924366533756,293.17889404296875,297.1499938964844,293.1499938964844,0.0536234453320503,-1529.11865234375,304.152587890625,0.7009366750717163,0.101466879248619,0.0971158742904663,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637206822633743,1.0,1.0,0.9950954914093018,1.0,-0.6178526282310486,0.2691176533699035,0.3487349450588226,0.0907529518008232,0.0,0.0,0.136113554239273,25.565593719482425,25.0,-1.774916410446167,-4265.544921875,47.37232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935374647378921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135765835642814,0.1135808154940605,-4.2321171349613e-06,0.0,9.492863318882884e-05,0.0,0.0,4.412844181060791,0.0,0.0,0.0,0.2718364894390106,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211933907121419,-897.3477172851562,304.1513366699219,0.5948342084884644,0.0623175278306007,0.0569944344460964,293.1805725097656,297.1499938964844,293.1499938964844,0.0294756218791008,-1108.88720703125,304.1525573730469,0.6284453868865967,0.0732579678297042,0.0704236105084419,293.1811218261719,297.1499938964844,293.1499938964844,0.0400174856185913,-955.4765014648438,304.1529846191406,0.6607666611671448,0.0856346637010574,0.0606788173317909,293.1783447265625,297.1499938964844,293.1499938964844,0.0534050501883029,-1525.277587890625,304.1524963378906,0.7003414630889893,0.1012090146541595,0.0968682467937469,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537302970886,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635887175798416,1.0,1.0,0.9949554204940796,1.0,-0.6168186068534851,0.2687086760997772,0.3481099307537079,0.0904800742864608,0.0,0.0,0.1358621418476104,25.549440383911133,25.0,-1.5185319185256958,-4259.17578125,47.22055816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933557972311973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134586706757545,0.1134629026055336,-4.231900220474927e-06,0.0,9.474426042288542e-05,0.0,0.0,4.407937526702881,0.0,0.0,0.0,0.2718173265457153,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209882594645023,-893.0492553710938,304.1512451171875,0.5938000082969666,0.0620153546333313,0.0567179583013057,293.17926025390625,297.1499938964844,293.1499938964844,0.028710788115859,-1101.5655517578125,304.15301513671875,0.6271358728408813,0.0727498680353164,0.0699358135461807,293.1801147460937,297.1499938964844,293.1499938964844,0.0395050011575222,-949.0097045898438,304.15283203125,0.6592814326286316,0.0850486382842063,0.0602646023035049,293.17724609375,297.1499938964844,293.1499938964844,0.0529839321970939,-1517.876953125,304.1523742675781,0.6991903185844421,0.1007136031985282,0.0963925719261169,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633358597755432,1.0,1.0,0.99467533826828,1.0,-0.614830732345581,0.2679313719272613,0.3468993604183197,0.0899364426732063,0.0,0.0,0.1354280263185501,25.51875686645508,25.0,-1.1230535507202148,-4247.1572265625,46.930171966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930928587913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132565811276435,0.1132608130574226,-4.23153232986806e-06,0.0,9.447741467738524e-05,0.0,0.0,4.399534702301025,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209882594645023,-893.0492553710938,304.1512451171875,0.5938000082969666,0.0620153546333313,0.0567179583013057,293.17926025390625,297.1499938964844,293.1499938964844,0.028710788115859,-1101.5655517578125,304.15301513671875,0.6271358728408813,0.0727498680353164,0.0699358135461807,293.1801147460937,297.1499938964844,293.1499938964844,0.0395050011575222,-949.0097045898438,304.15283203125,0.6592814326286316,0.0850486382842063,0.0602646023035049,293.17724609375,297.1499938964844,293.1499938964844,0.0529839321970939,-1517.876953125,304.1523742675781,0.6991903185844421,0.1007136031985282,0.0963925719261169,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633358597755432,1.0,1.0,0.99467533826828,1.0,-0.614830732345581,0.2679313719272613,0.3468993604183197,0.0899364426732063,0.0,0.0,0.1354280263185501,25.51875686645508,25.0,-1.1230535507202148,-4247.1572265625,46.930171966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930928587913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132565811276435,0.1132608130574226,-4.23153232986806e-06,0.0,9.447741467738524e-05,0.0,0.0,4.399534702301025,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207962431013584,-888.9951782226562,304.1511535644531,0.5928278565406799,0.0617313608527183,0.0564580522477626,293.177978515625,297.1499938964844,293.1499938964844,0.0282843653112649,-1094.0394287109375,304.1527099609375,0.6258891820907593,0.0722672492265701,0.0694722905755043,293.1791381835937,297.1499938964844,293.1499938964844,0.039011213928461,-942.77294921875,304.1527099609375,0.6578572392463684,0.0844843536615371,0.059866115450859,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825843214988,-1510.8309326171875,304.1522521972656,0.6981001496315002,0.1002433151006698,0.0959412232041359,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630968749523162,1.0,1.0,0.9943951964378356,1.0,-0.6129397749900818,0.2671384811401367,0.345801293849945,0.0895414650440216,0.0,0.0,0.1350669860839843,25.490264892578125,25.0,-0.6072041988372803,-4235.83447265625,46.65591812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929474979639053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130903959274292,0.1130946278572082,-4.231233106111176e-06,0.0,9.432989463675769e-05,0.0,0.0,4.392630100250244,0.0,0.0,0.0,0.2717577517032623,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207962431013584,-888.9951782226562,304.1511535644531,0.5928278565406799,0.0617313608527183,0.0564580522477626,293.177978515625,297.1499938964844,293.1499938964844,0.0282843653112649,-1094.0394287109375,304.1527099609375,0.6258891820907593,0.0722672492265701,0.0694722905755043,293.1791381835937,297.1499938964844,293.1499938964844,0.039011213928461,-942.77294921875,304.1527099609375,0.6578572392463684,0.0844843536615371,0.059866115450859,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825843214988,-1510.8309326171875,304.1522521972656,0.6981001496315002,0.1002433151006698,0.0959412232041359,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630968749523162,1.0,1.0,0.9943951964378356,1.0,-0.6129397749900818,0.2671384811401367,0.345801293849945,0.0895414650440216,0.0,0.0,0.1350669860839843,25.490264892578125,25.0,-0.6072041988372803,-4235.83447265625,46.65591812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929474979639053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130903959274292,0.1130946278572082,-4.231233106111176e-06,0.0,9.432989463675769e-05,0.0,0.0,4.392630100250244,0.0,0.0,0.0,0.2717577517032623,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206158179789781,-885.1495971679688,304.15106201171875,0.5919183492660522,0.0614658258855342,0.0562147535383701,293.1767272949219,297.1499938964844,293.1499938964844,0.0279972944408655,-1087.083740234375,304.1522827148437,0.6247045993804932,0.0718098506331443,0.069033034145832,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317839682102,-936.7048950195312,304.1526184082031,0.6564880609512329,0.0839401483535766,0.059481892734766,293.17510986328125,297.1499938964844,293.1499938964844,0.0521967485547065,-1504.0560302734375,304.15216064453125,0.6970672607421875,0.0997970029711723,0.0955127775669097,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628709435462951,1.0,1.0,0.9941125512123108,1.0,-0.6111423969268799,0.2663384974002838,0.3448039293289184,0.0892719626426696,0.0,0.0,0.1346517354249954,25.463743209838867,25.0,0.3803771734237671,-4224.861328125,46.39692306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928970202803611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129196733236312,0.1129239052534103,-4.230967533658259e-06,0.0,9.42786646191962e-05,0.0,0.0,4.385580539703369,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206158179789781,-885.1495971679688,304.15106201171875,0.5919183492660522,0.0614658258855342,0.0562147535383701,293.1767272949219,297.1499938964844,293.1499938964844,0.0279972944408655,-1087.083740234375,304.1522827148437,0.6247045993804932,0.0718098506331443,0.069033034145832,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317839682102,-936.7048950195312,304.1526184082031,0.6564880609512329,0.0839401483535766,0.059481892734766,293.17510986328125,297.1499938964844,293.1499938964844,0.0521967485547065,-1504.0560302734375,304.15216064453125,0.6970672607421875,0.0997970029711723,0.0955127775669097,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628709435462951,1.0,1.0,0.9941125512123108,1.0,-0.6111423969268799,0.2663384974002838,0.3448039293289184,0.0892719626426696,0.0,0.0,0.1346517354249954,25.463743209838867,25.0,0.3803771734237671,-4224.861328125,46.39692306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928970202803611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129196733236312,0.1129239052534103,-4.230967533658259e-06,0.0,9.42786646191962e-05,0.0,0.0,4.385580539703369,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.02044646628201,-881.5115356445312,304.1510009765625,0.5910568833351135,0.0612159743905067,0.0559862852096557,293.175537109375,297.1499938964844,293.1499938964844,0.0277259387075901,-1080.4388427734375,304.1519775390625,0.6235672235488892,0.0713745653629303,0.0686154067516326,293.17724609375,297.1499938964844,293.1499938964844,0.0380672961473465,-930.816650390625,304.15252685546875,0.655161440372467,0.0834143161773681,0.0591108091175556,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275313079357,-1497.576171875,304.15203857421875,0.6960793137550354,0.0993730127811431,0.0951058641076088,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626570224761963,1.0,1.0,0.993829905986786,1.0,-0.6094306707382202,0.2655778527259826,0.3438528180122375,0.0890136808156967,0.0,0.0,0.1341252624988556,25.43903541564941,25.0,0.7787959575653076,-4213.9609375,46.15184783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0929124280810356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127000451087951,0.1127042770385742,-4.230650574754691e-06,0.0,9.429430065210909e-05,0.0,0.0,4.376539707183838,0.0,0.0,0.0,0.2716968655586242,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.02044646628201,-881.5115356445312,304.1510009765625,0.5910568833351135,0.0612159743905067,0.0559862852096557,293.175537109375,297.1499938964844,293.1499938964844,0.0277259387075901,-1080.4388427734375,304.1519775390625,0.6235672235488892,0.0713745653629303,0.0686154067516326,293.17724609375,297.1499938964844,293.1499938964844,0.0380672961473465,-930.816650390625,304.15252685546875,0.655161440372467,0.0834143161773681,0.0591108091175556,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275313079357,-1497.576171875,304.15203857421875,0.6960793137550354,0.0993730127811431,0.0951058641076088,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626570224761963,1.0,1.0,0.993829905986786,1.0,-0.6094306707382202,0.2655778527259826,0.3438528180122375,0.0890136808156967,0.0,0.0,0.1341252624988556,25.43903541564941,25.0,0.7787959575653076,-4213.9609375,46.15184783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0929124280810356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127000451087951,0.1127042770385742,-4.230650574754691e-06,0.0,9.429430065210909e-05,0.0,0.0,4.376539707183838,0.0,0.0,0.0,0.2716968655586242,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203657876700162,-879.770263671875,304.1509704589844,0.590643048286438,0.0610964633524417,0.0558770298957824,293.1749572753906,297.1499938964844,293.1499938964844,0.0275986548513174,-1077.2353515625,304.15185546875,0.6230154037475586,0.0711646601557731,0.0684140920639038,293.17681884765625,297.1499938964844,293.1499938964844,0.0378410182893276,-927.9456176757812,304.1524658203125,0.6545141935348511,0.0831579938530922,0.0589299537241458,293.1735534667969,297.1499938964844,293.1499938964844,0.0516496375203132,-1494.4566650390625,304.1520080566406,0.695602536201477,0.0991690754890441,0.0949101373553276,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363159179688,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625543236732483,1.0,1.0,0.9936885833740234,1.0,-0.6086047291755676,0.2652056813240051,0.3433990478515625,0.0889010429382324,0.0,0.0,0.1338316798210144,25.427358627319336,25.0,0.8595689535140991,-4208.62060546875,46.03421401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0929363071918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125760078430175,0.1125802397727966,-4.230465947330231e-06,0.0,9.431853686692192e-05,0.0,0.0,4.371429443359375,0.0,0.0,0.0,0.2716776132583618,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202875845134258,-878.0770874023438,304.15093994140625,0.590239942073822,0.0609803646802902,0.0557708851993083,293.1744079589844,297.1499938964844,293.1499938964844,0.0274745412170887,-1074.10595703125,304.1517333984375,0.6224738955497742,0.070959597826004,0.068217433989048,293.1763610839844,297.1499938964844,293.1499938964844,0.0376184731721878,-925.1201782226562,304.1524353027344,0.6538771390914917,0.0829058140516281,0.0587520450353622,293.17303466796875,297.1499938964844,293.1499938964844,0.0514759756624698,-1491.4129638671875,304.1519470214844,0.6951368451118469,0.0989702567458152,0.0947193205356597,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646281242371,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624543219804763,1.0,1.0,0.9935440421104432,1.0,-0.6077976226806641,0.2648384571075439,0.3429591357707977,0.0887993350625038,0.0,0.0,0.1335168033838272,25.416099548339844,25.0,0.9143410921096802,-4203.37255859375,45.91963577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929663404822349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112443208694458,0.112447440624237,-4.2302672227378935e-06,0.0,9.434901585336776e-05,0.0,0.0,4.365957260131836,0.0,0.0,0.0,0.2716569602489471,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201383791863918,-874.8323364257812,304.15087890625,0.5894654989242554,0.0607581809163093,0.055567730218172,293.1733093261719,297.1499938964844,293.1499938964844,0.0272282548248767,-1068.06201171875,304.1515808105469,0.6214209794998169,0.0705634951591491,0.0678376406431198,293.1755065917969,297.1499938964844,293.1499938964844,0.037184327840805,-919.6026611328124,304.15234375,0.6526329517364502,0.0824135914444923,0.0584048368036747,293.17205810546875,297.1499938964844,293.1499938964844,0.0511411763727664,-1485.5491943359375,304.15185546875,0.6942384243011475,0.0985877141356468,0.0943521335721015,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622619926929474,1.0,1.0,0.9932550191879272,1.0,-0.6062382459640503,0.264119029045105,0.3421192467212677,0.0886261239647865,0.0,0.0,0.132818654179573,25.394756317138672,25.0,0.9673097133636476,-4193.1337890625,45.69932174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328443646431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121487841010093,0.1121530085802078,-4.229824753565481e-06,0.0,9.441651491215453e-05,0.0,0.0,4.353827476501465,0.0,0.0,0.0,0.2716111540794372,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201383791863918,-874.8323364257812,304.15087890625,0.5894654989242554,0.0607581809163093,0.055567730218172,293.1733093261719,297.1499938964844,293.1499938964844,0.0272282548248767,-1068.06201171875,304.1515808105469,0.6214209794998169,0.0705634951591491,0.0678376406431198,293.1755065917969,297.1499938964844,293.1499938964844,0.037184327840805,-919.6026611328124,304.15234375,0.6526329517364502,0.0824135914444923,0.0584048368036747,293.17205810546875,297.1499938964844,293.1499938964844,0.0511411763727664,-1485.5491943359375,304.15185546875,0.6942384243011475,0.0985877141356468,0.0943521335721015,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622619926929474,1.0,1.0,0.9932550191879272,1.0,-0.6062382459640503,0.264119029045105,0.3421192467212677,0.0886261239647865,0.0,0.0,0.132818654179573,25.394756317138672,25.0,0.9673097133636476,-4193.1337890625,45.69932174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328443646431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121487841010093,0.1121530085802078,-4.229824753565481e-06,0.0,9.441651491215453e-05,0.0,0.0,4.353827476501465,0.0,0.0,0.0,0.2716111540794372,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199983827769756,-871.7709350585938,304.1508178710937,0.5887319445610046,0.0605487860739231,0.0553762130439281,293.1722717285156,297.1499938964844,293.1499938964844,0.0269692223519086,-1062.2933349609375,304.1514892578125,0.6204052567481995,0.0701850280165672,0.0674748346209526,293.1746520996094,297.1499938964844,293.1499938964844,0.0367643274366855,-914.2574462890624,304.1522521972656,0.6514267325401306,0.081936776638031,0.0580685473978519,293.17108154296875,297.1499938964844,293.1499938964844,0.0508227497339248,-1479.97802734375,304.1517639160156,0.6933826208114624,0.0982246175408363,0.0940035134553909,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620793342590332,1.0,1.0,0.9929659962654114,1.0,-0.6047487854957581,0.2634212672710418,0.3413275182247162,0.0884853228926658,0.0,0.0,0.1320318728685379,25.374834060668945,25.0,0.9422976970672609,-4183.22509765625,45.490116119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930907800793647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118160858750343,0.1118203103542327,-4.22932134824805e-06,0.0,9.447530464967711e-05,0.0,0.0,4.340122222900391,0.0,0.0,0.0,0.271559327840805,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199983827769756,-871.7709350585938,304.1508178710937,0.5887319445610046,0.0605487860739231,0.0553762130439281,293.1722717285156,297.1499938964844,293.1499938964844,0.0269692223519086,-1062.2933349609375,304.1514892578125,0.6204052567481995,0.0701850280165672,0.0674748346209526,293.1746520996094,297.1499938964844,293.1499938964844,0.0367643274366855,-914.2574462890624,304.1522521972656,0.6514267325401306,0.081936776638031,0.0580685473978519,293.17108154296875,297.1499938964844,293.1499938964844,0.0508227497339248,-1479.97802734375,304.1517639160156,0.6933826208114624,0.0982246175408363,0.0940035134553909,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620793342590332,1.0,1.0,0.9929659962654114,1.0,-0.6047487854957581,0.2634212672710418,0.3413275182247162,0.0884853228926658,0.0,0.0,0.1320318728685379,25.374834060668945,25.0,0.9422976970672609,-4183.22509765625,45.490116119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930907800793647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118160858750343,0.1118203103542327,-4.22932134824805e-06,0.0,9.447530464967711e-05,0.0,0.0,4.340122222900391,0.0,0.0,0.0,0.271559327840805,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198674462735652,-868.8934326171875,304.1507568359375,0.5880386233329773,0.0603519342839717,0.0551960878074169,293.1712646484375,297.1499938964844,293.1499938964844,0.0266711562871933,-1056.7889404296875,304.1514892578125,0.61942458152771,0.0698234289884567,0.0671282559633255,293.1738586425781,297.1499938964844,293.1499938964844,0.0363583825528621,-909.083984375,304.1521911621094,0.6502570509910583,0.0814749151468277,0.0577428452670574,293.1701354980469,297.1499938964844,293.1499938964844,0.0505208745598793,-1474.702392578125,304.15167236328125,0.6925687193870544,0.0978806763887405,0.0936731770634651,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619058400392532,1.0,1.0,0.9926745891571044,1.0,-0.6033272743225098,0.2627496421337127,0.3405776023864746,0.0883648321032524,0.0,0.0,0.1311668008565902,25.35619163513184,25.0,0.8269296288490295,-4173.67138671875,45.29151153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931226760149002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114487126469612,0.1114529445767402,-4.228758371027652e-06,0.0,9.450768266106024e-05,0.0,0.0,4.324988842010498,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198674462735652,-868.8934326171875,304.1507568359375,0.5880386233329773,0.0603519342839717,0.0551960878074169,293.1712646484375,297.1499938964844,293.1499938964844,0.0266711562871933,-1056.7889404296875,304.1514892578125,0.61942458152771,0.0698234289884567,0.0671282559633255,293.1738586425781,297.1499938964844,293.1499938964844,0.0363583825528621,-909.083984375,304.1521911621094,0.6502570509910583,0.0814749151468277,0.0577428452670574,293.1701354980469,297.1499938964844,293.1499938964844,0.0505208745598793,-1474.702392578125,304.15167236328125,0.6925687193870544,0.0978806763887405,0.0936731770634651,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619058400392532,1.0,1.0,0.9926745891571044,1.0,-0.6033272743225098,0.2627496421337127,0.3405776023864746,0.0883648321032524,0.0,0.0,0.1311668008565902,25.35619163513184,25.0,0.8269296288490295,-4173.67138671875,45.29151153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931226760149002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114487126469612,0.1114529445767402,-4.228758371027652e-06,0.0,9.450768266106024e-05,0.0,0.0,4.324988842010498,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.019745148718357,-866.1943969726562,304.15069580078125,0.5873833298683167,0.0601669512689113,0.0550267249345779,293.1703186035156,297.1499938964844,293.1499938964844,0.0263915508985519,-1051.5220947265625,304.1514587402344,0.6184754371643066,0.0694775134325027,0.0667966902256012,293.173095703125,297.1499938964844,293.1499938964844,0.0359659604728221,-904.0760498046876,304.152099609375,0.6491212248802185,0.0810270756483078,0.0574270486831665,293.16925048828125,297.1499938964844,293.1499938964844,0.0502351336181163,-1469.71484375,304.151611328125,0.6917945146560669,0.0975549295544624,0.0933601856231689,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617407500743866,1.0,1.0,0.9923831820487976,1.0,-0.6019694805145264,0.2621078193187713,0.3398616909980774,0.0882514342665672,0.0,0.0,0.1302464306354522,25.338647842407227,25.0,0.6187562942504883,-4164.51220703125,45.10269165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931174978613853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110559031367302,0.1110601350665092,-4.2281485548301134e-06,0.0,9.45024294196628e-05,0.0,0.0,4.308806419372559,0.0,0.0,0.0,0.2714406549930572,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.019745148718357,-866.1943969726562,304.15069580078125,0.5873833298683167,0.0601669512689113,0.0550267249345779,293.1703186035156,297.1499938964844,293.1499938964844,0.0263915508985519,-1051.5220947265625,304.1514587402344,0.6184754371643066,0.0694775134325027,0.0667966902256012,293.173095703125,297.1499938964844,293.1499938964844,0.0359659604728221,-904.0760498046876,304.152099609375,0.6491212248802185,0.0810270756483078,0.0574270486831665,293.16925048828125,297.1499938964844,293.1499938964844,0.0502351336181163,-1469.71484375,304.151611328125,0.6917945146560669,0.0975549295544624,0.0933601856231689,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617407500743866,1.0,1.0,0.9923831820487976,1.0,-0.6019694805145264,0.2621078193187713,0.3398616909980774,0.0882514342665672,0.0,0.0,0.1302464306354522,25.338647842407227,25.0,0.6187562942504883,-4164.51220703125,45.10269165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931174978613853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110559031367302,0.1110601350665092,-4.2281485548301134e-06,0.0,9.45024294196628e-05,0.0,0.0,4.308806419372559,0.0,0.0,0.0,0.2714406549930572,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196873471140861,-864.9153442382812,304.15069580078125,0.5870705246925354,0.0600790604948997,0.0549462102353572,293.1698608398437,297.1499938964844,293.1499938964844,0.0262607745826244,-1048.9959716796875,304.15142822265625,0.6180130243301392,0.0693105310201644,0.0666366443037986,293.1727294921875,297.1499938964844,293.1499938964844,0.0357750244438648,-901.6370239257812,304.1520690917969,0.6485662460327148,0.0808085277676582,0.0572729483246803,293.1687927246094,297.1499938964844,293.1499938964844,0.0500986464321613,-1467.335205078125,304.15155029296875,0.6914228200912476,0.0973991155624389,0.0932104066014289,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616613715887069,1.0,1.0,0.9922375082969666,1.0,-0.6013152003288269,0.2617998421192169,0.33951535820961,0.088194154202938,0.0,0.0,0.1297736912965774,25.330263137817383,25.0,0.4824036657810211,-4160.109375,45.0119743347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930979400873184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110853224992752,0.1108574494719505,-4.227829776937142e-06,0.0,9.44825733313337e-05,0.0,0.0,4.300455570220947,0.0,0.0,0.0,0.2714089155197143,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196317061781883,-863.68212890625,304.1506652832031,0.586767315864563,0.0599941276013851,0.0548683740198612,293.1694030761719,297.1499938964844,293.1499938964844,0.0261328443884849,-1046.5235595703125,304.1513977050781,0.6175582408905029,0.0691473335027694,0.0664802193641662,293.17236328125,297.1499938964844,293.1499938964844,0.0355874970555305,-899.239990234375,304.15203857421875,0.6480194330215454,0.0805934146046638,0.0571212694048881,293.1683654785156,297.1499938964844,293.1499938964844,0.0499663203954696,-1465.0296630859375,304.1515197753906,0.6910611391067505,0.0972478315234184,0.0930649489164352,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057885169983,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615839749574661,1.0,1.0,0.9920899868011476,1.0,-0.6006765961647034,0.2615008652210235,0.3391757309436798,0.0881349444389343,0.0,0.0,0.1292986869812011,25.32210731506348,25.0,0.3308548033237457,-4155.83740234375,44.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930667072534561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110648974776268,0.1106531992554664,-4.22750554207596e-06,0.0,9.44508719840087e-05,0.0,0.0,4.29203987121582,0.0,0.0,0.0,0.2713768780231476,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195267815142869,-861.3519897460938,304.1506042480469,0.5861894488334656,0.0598330125212669,0.0547206103801727,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870515972375,-1041.757568359375,304.1513366699219,0.6166704893112183,0.0688318461179733,0.0661778450012207,293.171630859375,297.1499938964844,293.1499938964844,0.0352224856615066,-894.5698852539062,304.1519775390625,0.6469498872756958,0.0801732540130615,0.0568249933421611,293.16748046875,297.1499938964844,293.1499938964844,0.0497140288352966,-1460.63916015625,304.15142822265625,0.6903671622276306,0.0969586595892906,0.0927867665886879,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614348590373993,1.0,1.0,0.9917948842048644,1.0,-0.5994452834129333,0.260930448770523,0.3385148346424103,0.0880079641938209,0.0,0.0,0.1283593773841858,25.30641746520996,25.0,0.0017761480994522,-4147.7236328125,44.75354766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.092969886958599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102432832121849,0.1102475076913833,-4.22685388912214e-06,0.0,9.435261745238677e-05,0.0,0.0,4.2753214836120605,0.0,0.0,0.0,0.2713131308555603,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195267815142869,-861.3519897460938,304.1506042480469,0.5861894488334656,0.0598330125212669,0.0547206103801727,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870515972375,-1041.757568359375,304.1513366699219,0.6166704893112183,0.0688318461179733,0.0661778450012207,293.171630859375,297.1499938964844,293.1499938964844,0.0352224856615066,-894.5698852539062,304.1519775390625,0.6469498872756958,0.0801732540130615,0.0568249933421611,293.16748046875,297.1499938964844,293.1499938964844,0.0497140288352966,-1460.63916015625,304.15142822265625,0.6903671622276306,0.0969586595892906,0.0927867665886879,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614348590373993,1.0,1.0,0.9917948842048644,1.0,-0.5994452834129333,0.260930448770523,0.3385148346424103,0.0880079641938209,0.0,0.0,0.1283593773841858,25.30641746520996,25.0,0.0017761480994522,-4147.7236328125,44.75354766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.092969886958599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102432832121849,0.1102475076913833,-4.22685388912214e-06,0.0,9.435261745238677e-05,0.0,0.0,4.2753214836120605,0.0,0.0,0.0,0.2713131308555603,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194300040602684,-859.1979370117188,304.15057373046875,0.5856488943099976,0.0596832036972045,0.054583054035902,293.167724609375,297.1499938964844,293.1499938964844,0.0256538949906826,-1037.21728515625,304.1512756347656,0.6158101558685303,0.0685301199555397,0.0658886432647705,293.1709289550781,297.1499938964844,293.1499938964844,0.0348703414201736,-890.058349609375,304.1518859863281,0.6459112763404846,0.0797659531235694,0.0565377846360206,293.1666564941406,297.1499938964844,293.1499938964844,0.0494777038693428,-1456.5330810546875,304.1513366699219,0.6897115707397461,0.0966867581009864,0.0925249904394149,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612929105758667,1.0,1.0,0.9914997816085817,1.0,-0.5982728004455566,0.2603964507579803,0.3378763198852539,0.0878674164414405,0.0,0.0,0.1274589002132415,25.29145812988281,25.0,-0.3313441276550293,-4140.22216796875,44.592018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928313434123992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098520830273628,0.1098563075065612,-4.226214514346793e-06,0.0,9.421200957149269e-05,0.0,0.0,4.259198188781738,0.0,0.0,0.0,0.2712514996528625,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194300040602684,-859.1979370117188,304.15057373046875,0.5856488943099976,0.0596832036972045,0.054583054035902,293.167724609375,297.1499938964844,293.1499938964844,0.0256538949906826,-1037.21728515625,304.1512756347656,0.6158101558685303,0.0685301199555397,0.0658886432647705,293.1709289550781,297.1499938964844,293.1499938964844,0.0348703414201736,-890.058349609375,304.1518859863281,0.6459112763404846,0.0797659531235694,0.0565377846360206,293.1666564941406,297.1499938964844,293.1499938964844,0.0494777038693428,-1456.5330810546875,304.1513366699219,0.6897115707397461,0.0966867581009864,0.0925249904394149,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612929105758667,1.0,1.0,0.9914997816085817,1.0,-0.5982728004455566,0.2603964507579803,0.3378763198852539,0.0878674164414405,0.0,0.0,0.1274589002132415,25.29145812988281,25.0,-0.3313441276550293,-4140.22216796875,44.592018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928313434123992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098520830273628,0.1098563075065612,-4.226214514346793e-06,0.0,9.421200957149269e-05,0.0,0.0,4.259198188781738,0.0,0.0,0.0,0.2712514996528625,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412080407142,-857.2179565429688,304.1505432128906,0.5851465463638306,0.0595446787774562,0.0544556677341461,293.1669311523437,297.1499938964844,293.1499938964844,0.0254328101873397,-1032.894287109375,304.1512145996094,0.6149768829345703,0.0682417079806327,0.0656121894717216,293.1702575683594,297.1499938964844,293.1499938964844,0.034530758857727,-885.7015380859375,304.1518249511719,0.6449035406112671,0.0793713331222534,0.056259486824274,293.16583251953125,297.1499938964844,293.1499938964844,0.0492571555078029,-1452.7069091796875,304.1512756347656,0.6890949606895447,0.0964320078492164,0.0922795087099075,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611578166484832,1.0,1.0,0.9912033081054688,1.0,-0.5971581339836121,0.2598977982997894,0.3372603058815002,0.0877146422863006,0.0,0.0,0.1266245394945144,25.277135848999023,25.0,-0.6283968091011047,-4133.3779296875,44.4387092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926575437188148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094874665141105,0.109491690993309,-4.225607881380711e-06,0.0,9.403562580700964e-05,0.0,0.0,4.244167327880859,0.0,0.0,0.0,0.2711938619613647,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412080407142,-857.2179565429688,304.1505432128906,0.5851465463638306,0.0595446787774562,0.0544556677341461,293.1669311523437,297.1499938964844,293.1499938964844,0.0254328101873397,-1032.894287109375,304.1512145996094,0.6149768829345703,0.0682417079806327,0.0656121894717216,293.1702575683594,297.1499938964844,293.1499938964844,0.034530758857727,-885.7015380859375,304.1518249511719,0.6449035406112671,0.0793713331222534,0.056259486824274,293.16583251953125,297.1499938964844,293.1499938964844,0.0492571555078029,-1452.7069091796875,304.1512756347656,0.6890949606895447,0.0964320078492164,0.0922795087099075,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611578166484832,1.0,1.0,0.9912033081054688,1.0,-0.5971581339836121,0.2598977982997894,0.3372603058815002,0.0877146422863006,0.0,0.0,0.1266245394945144,25.277135848999023,25.0,-0.6283968091011047,-4133.3779296875,44.4387092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926575437188148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094874665141105,0.109491690993309,-4.225607881380711e-06,0.0,9.403562580700964e-05,0.0,0.0,4.244167327880859,0.0,0.0,0.0,0.2711938619613647,4.0,0.0,1.0
