time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192602630704641,-855.41015625,304.1504821777344,0.5846837162971497,0.0594175122678279,0.05433851480484,293.1661682128906,297.1499938964844,293.1499938964844,0.0252232868224382,-1028.7806396484375,304.1511535644531,0.6141710877418518,0.0679663568735122,0.0653481930494308,293.16961669921875,297.1499938964844,293.1499938964844,0.0342034399509429,-881.49560546875,304.1517639160156,0.6439271569252014,0.0789893195033073,0.0559900440275669,293.1650085449219,297.1499938964844,293.1499938964844,0.0490521863102912,-1449.1563720703125,304.15118408203125,0.6885184049606323,0.0961944460868835,0.0920503288507461,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610294133424759,1.0,1.0,0.990906834602356,1.0,-0.5961009860038757,0.2594323456287384,0.3366686403751373,0.0875540673732757,0.0,0.0,0.1258765161037445,25.26337623596192,25.0,-0.8560972809791565,-4127.20361328125,44.29343795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924571081995964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091586649417877,0.1091628968715667,-4.225051270623226e-06,0.0,9.383221185998992e-05,0.0,0.0,4.23060941696167,0.0,0.0,0.0,0.2711417078971863,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192602630704641,-855.41015625,304.1504821777344,0.5846837162971497,0.0594175122678279,0.05433851480484,293.1661682128906,297.1499938964844,293.1499938964844,0.0252232868224382,-1028.7806396484375,304.1511535644531,0.6141710877418518,0.0679663568735122,0.0653481930494308,293.16961669921875,297.1499938964844,293.1499938964844,0.0342034399509429,-881.49560546875,304.1517639160156,0.6439271569252014,0.0789893195033073,0.0559900440275669,293.1650085449219,297.1499938964844,293.1499938964844,0.0490521863102912,-1449.1563720703125,304.15118408203125,0.6885184049606323,0.0961944460868835,0.0920503288507461,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610294133424759,1.0,1.0,0.990906834602356,1.0,-0.5961009860038757,0.2594323456287384,0.3366686403751373,0.0875540673732757,0.0,0.0,0.1258765161037445,25.26337623596192,25.0,-0.8560972809791565,-4127.20361328125,44.29343795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924571081995964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091586649417877,0.1091628968715667,-4.225051270623226e-06,0.0,9.383221185998992e-05,0.0,0.0,4.23060941696167,0.0,0.0,0.0,0.2711417078971863,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192227736115455,-854.5719604492188,304.1504821777344,0.5844681859016418,0.0593583583831787,0.0542839169502258,293.1658020019531,297.1499938964844,293.1499938964844,0.0251228231936693,-1026.80224609375,304.151123046875,0.6137791872024536,0.067833662033081,0.0652209445834159,293.1693115234375,297.1499938964844,293.1499938964844,0.0340444035828113,-879.4495239257812,304.1517333984375,0.6434512734413147,0.0788031816482544,0.055858738720417,293.16461181640625,297.1499938964844,293.1499938964844,0.0489556454122066,-1447.48583984375,304.1511535644531,0.6882460713386536,0.0960823372006416,0.0919420570135116,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555153846741,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609677225351333,1.0,1.0,0.9907586574554444,1.0,-0.595594584941864,0.2592114210128784,0.336383193731308,0.0874729752540588,0.0,0.0,0.1255403906106948,25.256690979003903,25.0,-0.9363364577293396,-4124.369140625,44.223854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923500061035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109010249376297,0.1090144738554954,-4.22479706685408e-06,0.0,9.372351632919164e-05,0.0,0.0,4.224488258361816,0.0,0.0,0.0,0.2711181044578552,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191872511059045,-853.7771606445312,304.15045166015625,0.5842635035514832,0.0593021623790264,0.0542319975793361,293.1654357910156,297.1499938964844,293.1499938964844,0.0250251460820436,-1024.874755859375,304.151123046875,0.6133947968482971,0.0677042677998542,0.0650968328118324,293.16900634765625,297.1499938964844,293.1499938964844,0.0338883958756923,-877.4404907226562,304.1517028808594,0.6429837942123413,0.0786202922463417,0.0557297095656394,293.16424560546875,297.1499938964844,293.1499938964844,0.0488630235195159,-1445.884033203125,304.1510925292969,0.6879846453666687,0.0959746837615966,0.0918380245566368,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699993133545,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609076857566833,1.0,1.0,0.9906099438667296,1.0,-0.5951030254364014,0.2589978277683258,0.3361051678657532,0.087392583489418,0.0,0.0,0.1252308487892151,25.250123977661133,25.0,-0.9931275248527528,-4121.6953125,44.156280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922404304146766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088731735944747,0.1088773980736732,-4.224560143484268e-06,0.0,9.361231059301645e-05,0.0,0.0,4.218833923339844,0.0,0.0,0.0,0.2710962891578674,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191215295344591,-852.3050537109375,304.1504211425781,0.5838845372200012,0.0591979697346687,0.0541355088353157,293.1647644042969,297.1499938964844,293.1499938964844,0.0248372834175825,-1021.1561889648438,304.15106201171875,0.6126466393470764,0.06745445728302,0.0648571550846099,293.1683959960937,297.1499938964844,293.1499938964844,0.0335845611989498,-873.5221557617188,304.1516418457031,0.6420719623565674,0.0782634019851684,0.0554778836667537,293.1634521484375,297.1499938964844,293.1499938964844,0.0486883893609046,-1442.8662109375,304.1510314941406,0.6874921321868896,0.0957716479897499,0.0916415676474571,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607920974493026,1.0,1.0,0.9903125166893004,1.0,-0.5941603183746338,0.25858935713768,0.3355709612369537,0.0872367471456527,0.0,0.0,0.124684914946556,25.237281799316406,25.0,-1.0481563806533811,-4116.76171875,44.02660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920195877552032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086305007338523,0.1086347252130508,-4.224136318953242e-06,0.0,9.338818927062675e-05,0.0,0.0,4.208821773529053,0.0,0.0,0.0,0.2710575461387634,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191215295344591,-852.3050537109375,304.1504211425781,0.5838845372200012,0.0591979697346687,0.0541355088353157,293.1647644042969,297.1499938964844,293.1499938964844,0.0248372834175825,-1021.1561889648438,304.15106201171875,0.6126466393470764,0.06745445728302,0.0648571550846099,293.1683959960937,297.1499938964844,293.1499938964844,0.0335845611989498,-873.5221557617188,304.1516418457031,0.6420719623565674,0.0782634019851684,0.0554778836667537,293.1634521484375,297.1499938964844,293.1499938964844,0.0486883893609046,-1442.8662109375,304.1510314941406,0.6874921321868896,0.0957716479897499,0.0916415676474571,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607920974493026,1.0,1.0,0.9903125166893004,1.0,-0.5941603183746338,0.25858935713768,0.3355709612369537,0.0872367471456527,0.0,0.0,0.124684914946556,25.237281799316406,25.0,-1.0481563806533811,-4116.76171875,44.02660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920195877552032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086305007338523,0.1086347252130508,-4.224136318953242e-06,0.0,9.338818927062675e-05,0.0,0.0,4.208821773529053,0.0,0.0,0.0,0.2710575461387634,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190633162856102,-850.9990844726562,304.1503601074219,0.5835502743721008,0.0591055378317832,0.0540495961904525,293.1640930175781,297.1499938964844,293.1499938964844,0.0246597696095705,-1017.6278076171876,304.1510009765625,0.6119294762611389,0.0672173872590065,0.0646295771002769,293.16778564453125,297.1499938964844,293.1499938964844,0.033292181789875,-869.74365234375,304.1515808105469,0.6411939859390259,0.0779192447662353,0.0552349649369716,293.1626892089844,297.1499938964844,293.1499938964844,0.0485287457704544,-1440.10986328125,304.15093994140625,0.687044084072113,0.09558617323637,0.0914617478847503,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160682812333107,1.0,1.0,0.9900150895118712,1.0,-0.5932754874229431,0.2582047879695892,0.3350706994533539,0.0870942547917366,0.0,0.0,0.1242405027151107,25.22481346130371,25.0,-1.0300893783569336,-4112.36083984375,43.904632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0918053314089775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084317788481712,0.1084360033273696,-4.223783435008954e-06,0.0,9.317074000136928e-05,0.0,0.0,4.200619697570801,0.0,0.0,0.0,0.2710257172584533,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190633162856102,-850.9990844726562,304.1503601074219,0.5835502743721008,0.0591055378317832,0.0540495961904525,293.1640930175781,297.1499938964844,293.1499938964844,0.0246597696095705,-1017.6278076171876,304.1510009765625,0.6119294762611389,0.0672173872590065,0.0646295771002769,293.16778564453125,297.1499938964844,293.1499938964844,0.033292181789875,-869.74365234375,304.1515808105469,0.6411939859390259,0.0779192447662353,0.0552349649369716,293.1626892089844,297.1499938964844,293.1499938964844,0.0485287457704544,-1440.10986328125,304.15093994140625,0.687044084072113,0.09558617323637,0.0914617478847503,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160682812333107,1.0,1.0,0.9900150895118712,1.0,-0.5932754874229431,0.2582047879695892,0.3350706994533539,0.0870942547917366,0.0,0.0,0.1242405027151107,25.22481346130371,25.0,-1.0300893783569336,-4112.36083984375,43.904632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0918053314089775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084317788481712,0.1084360033273696,-4.223783435008954e-06,0.0,9.317074000136928e-05,0.0,0.0,4.200619697570801,0.0,0.0,0.0,0.2710257172584533,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119091421365,-849.8442993164062,304.1503295898437,0.5832578539848328,0.0590239129960536,0.0539733991026878,293.1634521484375,297.1499938964844,293.1499938964844,0.0244915466755628,-1014.2703247070312,304.15093994140625,0.6112411022186279,0.0669919326901435,0.0644130185246467,293.1672058105469,297.1499938964844,293.1499938964844,0.0330101586878299,-866.0910034179688,304.1515197753906,0.6403471827507019,0.0775866732001304,0.0550001785159111,293.1619567871094,297.1499938964844,293.1499938964844,0.0483827292919158,-1437.5906982421875,304.15087890625,0.6866375803947449,0.0954168364405632,0.0912971943616867,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791598558426,1.0,1.0,0.9897167682647704,1.0,-0.592443585395813,0.2578406035900116,0.3346029818058014,0.0869672894477844,0.0,0.0,0.1238835975527763,25.212644577026367,25.0,-0.9967621564865112,-4108.4326171875,43.78963088989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916053056716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108270950615406,0.1082751750946044,-4.223493306199089e-06,0.0,9.296774078393356e-05,0.0,0.0,4.193979263305664,0.0,0.0,0.0,0.2709998786449432,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119091421365,-849.8442993164062,304.1503295898437,0.5832578539848328,0.0590239129960536,0.0539733991026878,293.1634521484375,297.1499938964844,293.1499938964844,0.0244915466755628,-1014.2703247070312,304.15093994140625,0.6112411022186279,0.0669919326901435,0.0644130185246467,293.1672058105469,297.1499938964844,293.1499938964844,0.0330101586878299,-866.0910034179688,304.1515197753906,0.6403471827507019,0.0775866732001304,0.0550001785159111,293.1619567871094,297.1499938964844,293.1499938964844,0.0483827292919158,-1437.5906982421875,304.15087890625,0.6866375803947449,0.0954168364405632,0.0912971943616867,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791598558426,1.0,1.0,0.9897167682647704,1.0,-0.592443585395813,0.2578406035900116,0.3346029818058014,0.0869672894477844,0.0,0.0,0.1238835975527763,25.212644577026367,25.0,-0.9967621564865112,-4108.4326171875,43.78963088989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916053056716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108270950615406,0.1082751750946044,-4.223493306199089e-06,0.0,9.296774078393356e-05,0.0,0.0,4.193979263305664,0.0,0.0,0.0,0.2709998786449432,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676899462938,-848.8508911132812,304.1502990722656,0.5830093622207642,0.0589534752070903,0.0539073571562767,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331287056207,-1011.0968017578124,304.1509094238281,0.610585629940033,0.0667786374688148,0.0642080307006836,293.1666259765625,297.1499938964844,293.1499938964844,0.0327389799058437,-862.5714721679688,304.1514587402344,0.6395323872566223,0.0772659108042717,0.0547737553715705,293.16119384765625,297.1499938964844,293.1499938964844,0.048251487314701,-1435.3289794921875,304.1508178710937,0.6862751245498657,0.0952645391225814,0.0911488234996795,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604814231395721,1.0,1.0,0.9894184470176696,1.0,-0.591667115688324,0.2574980556964874,0.3341690599918365,0.0868558958172798,0.0,0.0,0.1236246153712272,25.200777053833008,25.0,-1.031273365020752,-4105.05322265625,43.68188095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914277806878089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081506162881851,0.1081548407673835,-4.223267751513049e-06,0.0,9.278757352149114e-05,0.0,0.0,4.189002990722656,0.0,0.0,0.0,0.2709804177284241,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676899462938,-848.8508911132812,304.1502990722656,0.5830093622207642,0.0589534752070903,0.0539073571562767,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331287056207,-1011.0968017578124,304.1509094238281,0.610585629940033,0.0667786374688148,0.0642080307006836,293.1666259765625,297.1499938964844,293.1499938964844,0.0327389799058437,-862.5714721679688,304.1514587402344,0.6395323872566223,0.0772659108042717,0.0547737553715705,293.16119384765625,297.1499938964844,293.1499938964844,0.048251487314701,-1435.3289794921875,304.1508178710937,0.6862751245498657,0.0952645391225814,0.0911488234996795,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604814231395721,1.0,1.0,0.9894184470176696,1.0,-0.591667115688324,0.2574980556964874,0.3341690599918365,0.0868558958172798,0.0,0.0,0.1236246153712272,25.200777053833008,25.0,-1.031273365020752,-4105.05322265625,43.68188095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914277806878089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081506162881851,0.1081548407673835,-4.223267751513049e-06,0.0,9.278757352149114e-05,0.0,0.0,4.189002990722656,0.0,0.0,0.0,0.2709804177284241,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189482104033231,-848.4136962890625,304.1502685546875,0.582901120185852,0.0589223355054855,0.0538780242204666,293.1625061035156,297.1499938964844,293.1499938964844,0.024257518351078,-1009.5782470703124,304.15087890625,0.610271155834198,0.066676415503025,0.0641097649931907,293.1663513183594,297.1499938964844,293.1499938964844,0.0326073206961154,-860.8601684570312,304.15142822265625,0.6391364336013794,0.0771097540855407,0.0546635352075099,293.16082763671875,297.1499938964844,293.1499938964844,0.0481914021074771,-1434.2945556640625,304.1507568359375,0.686110258102417,0.0951946750283241,0.0910806134343147,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.545606791973114,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604347229003906,1.0,1.0,0.9892693161964417,1.0,-0.5912991762161255,0.2573345601558685,0.3339646160602569,0.0868062451481819,0.0,0.0,0.123535431921482,25.19496154785156,25.0,-1.0570446252822876,-4103.59716796875,43.63065719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913494229316711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081070676445961,0.1081112846732139,-4.223179985274328e-06,0.0,9.270804730476812e-05,0.0,0.0,4.187196254730225,0.0,0.0,0.0,0.2709732353687286,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189303234219551,-848.0125732421875,304.1502685546875,0.5828027129173279,0.0588936582207679,0.0538509488105773,293.1622009277344,297.1499938964844,293.1499938964844,0.0241840817034244,-1008.100830078125,304.1508483886719,0.6099646687507629,0.0665768757462501,0.0640140771865844,293.1661071777344,297.1499938964844,293.1499938964844,0.032478030771017,-859.1779174804688,304.15142822265625,0.6387473940849304,0.0769561454653739,0.0545551255345344,293.1604919433594,297.1499938964844,293.1499938964844,0.048134695738554,-1433.3189697265625,304.1507263183594,0.6859554052352905,0.0951286554336547,0.0910160839557647,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.545623242855072,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603893488645553,1.0,1.0,0.9891191124916076,1.0,-0.5909435749053955,0.2571756541728973,0.3337678909301758,0.0867605879902839,0.0,0.0,0.1234719455242157,25.18922615051269,25.0,-1.0759087800979614,-4102.29833984375,43.581050872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912783145904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108074314892292,0.1080785393714904,-4.22310904468759e-06,0.0,9.263588435715064e-05,0.0,0.0,4.185832977294922,0.0,0.0,0.0,0.2709677815437317,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.018899330869317,-847.318359375,304.1502380371094,0.5826357007026672,0.0588438883423805,0.0538036525249481,293.16162109375,297.1499938964844,293.1499938964844,0.0240436773747205,-1005.26904296875,304.1507873535156,0.6093765497207642,0.0663859695196151,0.0638305097818374,293.1655578613281,297.1499938964844,293.1499938964844,0.0322264656424522,-855.8992919921875,304.1513671875,0.6379899978637695,0.0766566619277,0.0543437749147415,293.1597595214844,297.1499938964844,293.1499938964844,0.0480315275490284,-1431.5455322265625,304.1506652832031,0.6856764554977417,0.0950084701180458,0.090898297727108,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603027135133743,1.0,1.0,0.9888187646865844,1.0,-0.5902700424194336,0.2568717896938324,0.3333982229232788,0.0866815447807312,0.0,0.0,0.1234232634305954,25.178003311157227,25.0,-1.0732227563858032,-4100.19921875,43.48677444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911604911088943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080421656370163,0.1080463901162147,-4.223020368954167e-06,0.0,9.251631126971915e-05,0.0,0.0,4.184475898742676,0.0,0.0,0.0,0.2709620296955108,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.018899330869317,-847.318359375,304.1502380371094,0.5826357007026672,0.0588438883423805,0.0538036525249481,293.16162109375,297.1499938964844,293.1499938964844,0.0240436773747205,-1005.26904296875,304.1507873535156,0.6093765497207642,0.0663859695196151,0.0638305097818374,293.1655578613281,297.1499938964844,293.1499938964844,0.0322264656424522,-855.8992919921875,304.1513671875,0.6379899978637695,0.0766566619277,0.0543437749147415,293.1597595214844,297.1499938964844,293.1499938964844,0.0480315275490284,-1431.5455322265625,304.1506652832031,0.6856764554977417,0.0950084701180458,0.090898297727108,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603027135133743,1.0,1.0,0.9888187646865844,1.0,-0.5902700424194336,0.2568717896938324,0.3333982229232788,0.0866815447807312,0.0,0.0,0.1234232634305954,25.178003311157227,25.0,-1.0732227563858032,-4100.19921875,43.48677444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911604911088943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080421656370163,0.1080463901162147,-4.223020368954167e-06,0.0,9.251631126971915e-05,0.0,0.0,4.184475898742676,0.0,0.0,0.0,0.2709620296955108,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744198530912,-846.7615356445312,304.1501770019531,0.5825073719024658,0.0588039122521877,0.0537652261555194,293.1610717773437,297.1499938964844,293.1499938964844,0.0239114351570606,-1002.5924682617188,304.1507568359375,0.6088205575942993,0.0662055909633636,0.0636569857597351,293.1650390625,297.1499938964844,293.1499938964844,0.0319837257266044,-852.728271484375,304.1513061523437,0.6372590661048889,0.07636708766222,0.0541394129395484,293.1590576171875,297.1499938964844,293.1499938964844,0.0479414463043212,-1429.9984130859375,304.1506042480469,0.6854375600814819,0.094903640449047,0.0907951444387435,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602213680744171,1.0,1.0,0.9885184168815612,1.0,-0.5896450877189636,0.2565855085849762,0.3330596089363098,0.0866192728281021,0.0,0.0,0.1234709322452545,25.167116165161133,25.0,-1.0078688859939575,-4098.74951171875,43.398868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910766944289207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080516576766967,0.1080558821558952,-4.223000360070728e-06,0.0,9.243126987712458e-05,0.0,0.0,4.184831142425537,0.0,0.0,0.0,0.2709628343582153,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744198530912,-846.7615356445312,304.1501770019531,0.5825073719024658,0.0588039122521877,0.0537652261555194,293.1610717773437,297.1499938964844,293.1499938964844,0.0239114351570606,-1002.5924682617188,304.1507568359375,0.6088205575942993,0.0662055909633636,0.0636569857597351,293.1650390625,297.1499938964844,293.1499938964844,0.0319837257266044,-852.728271484375,304.1513061523437,0.6372590661048889,0.07636708766222,0.0541394129395484,293.1590576171875,297.1499938964844,293.1499938964844,0.0479414463043212,-1429.9984130859375,304.1506042480469,0.6854375600814819,0.094903640449047,0.0907951444387435,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602213680744171,1.0,1.0,0.9885184168815612,1.0,-0.5896450877189636,0.2565855085849762,0.3330596089363098,0.0866192728281021,0.0,0.0,0.1234709322452545,25.167116165161133,25.0,-1.0078688859939575,-4098.74951171875,43.398868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910766944289207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080516576766967,0.1080558821558952,-4.223000360070728e-06,0.0,9.243126987712458e-05,0.0,0.0,4.184831142425537,0.0,0.0,0.0,0.2709628343582153,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188552923500537,-846.3350219726562,304.150146484375,0.5824166536331177,0.0587734319269657,0.0537353940308094,293.1605224609375,297.1499938964844,293.1499938964844,0.0237869024276733,-1000.0628662109376,304.15069580078125,0.6082960367202759,0.0660353973507881,0.0634931847453117,293.16455078125,297.1499938964844,293.1499938964844,0.0317492708563804,-849.6578369140625,304.1512756347656,0.6365535855293274,0.0760870352387428,0.0539417751133441,293.15838623046875,297.1499938964844,293.1499938964844,0.0478638969361782,-1428.66748046875,304.1505126953125,0.68523770570755,0.0948137864470481,0.0907062441110611,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601451635360717,1.0,1.0,0.9882181286811828,1.0,-0.589067280292511,0.2563158869743347,0.3327514231204986,0.0865740031003952,0.0,0.0,0.1236016675829887,25.15655899047852,25.0,-0.8878355622291565,-4097.91015625,43.317115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910274311900138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080977246165275,0.108101949095726,-4.22304265157436e-06,0.0,9.238126949639992e-05,0.0,0.0,4.186692714691162,0.0,0.0,0.0,0.2709694504737854,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188552923500537,-846.3350219726562,304.150146484375,0.5824166536331177,0.0587734319269657,0.0537353940308094,293.1605224609375,297.1499938964844,293.1499938964844,0.0237869024276733,-1000.0628662109376,304.15069580078125,0.6082960367202759,0.0660353973507881,0.0634931847453117,293.16455078125,297.1499938964844,293.1499938964844,0.0317492708563804,-849.6578369140625,304.1512756347656,0.6365535855293274,0.0760870352387428,0.0539417751133441,293.15838623046875,297.1499938964844,293.1499938964844,0.0478638969361782,-1428.66748046875,304.1505126953125,0.68523770570755,0.0948137864470481,0.0907062441110611,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601451635360717,1.0,1.0,0.9882181286811828,1.0,-0.589067280292511,0.2563158869743347,0.3327514231204986,0.0865740031003952,0.0,0.0,0.1236016675829887,25.15655899047852,25.0,-0.8878355622291565,-4097.91015625,43.317115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910274311900138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080977246165275,0.108101949095726,-4.22304265157436e-06,0.0,9.238126949639992e-05,0.0,0.0,4.186692714691162,0.0,0.0,0.0,0.2709694504737854,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417211174964,-846.0335693359375,304.1501159667969,0.5823626518249512,0.0587521940469741,0.053713921457529,293.1600036621094,297.1499938964844,293.1499938964844,0.0236697606742382,-997.6747436523438,304.1506652832031,0.60780268907547,0.065875194966793,0.0633388608694076,293.1640625,297.1499938964844,293.1499938964844,0.031522698700428,-846.682861328125,304.1512145996094,0.6358726024627686,0.0758162140846252,0.0537506267428398,293.15771484375,297.1499938964844,293.1499938964844,0.0477984510362148,-1427.5447998046875,304.15045166015625,0.6850762367248535,0.0947385728359222,0.0906312689185142,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600739359855651,1.0,1.0,0.9879178404808044,1.0,-0.5885353684425354,0.256062239408493,0.3324731588363647,0.0865459442138671,0.0,0.0,0.1237995997071266,25.146318435668945,25.0,-0.734611451625824,-4097.62451171875,43.24132537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0910115242004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108173944056034,0.1081781685352325,-4.223138603265397e-06,0.0,9.236512414645404e-05,0.0,0.0,4.189798355102539,0.0,0.0,0.0,0.2709808945655823,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417211174964,-846.0335693359375,304.1501159667969,0.5823626518249512,0.0587521940469741,0.053713921457529,293.1600036621094,297.1499938964844,293.1499938964844,0.0236697606742382,-997.6747436523438,304.1506652832031,0.60780268907547,0.065875194966793,0.0633388608694076,293.1640625,297.1499938964844,293.1499938964844,0.031522698700428,-846.682861328125,304.1512145996094,0.6358726024627686,0.0758162140846252,0.0537506267428398,293.15771484375,297.1499938964844,293.1499938964844,0.0477984510362148,-1427.5447998046875,304.15045166015625,0.6850762367248535,0.0947385728359222,0.0906312689185142,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600739359855651,1.0,1.0,0.9879178404808044,1.0,-0.5885353684425354,0.256062239408493,0.3324731588363647,0.0865459442138671,0.0,0.0,0.1237995997071266,25.146318435668945,25.0,-0.734611451625824,-4097.62451171875,43.24132537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0910115242004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108173944056034,0.1081781685352325,-4.223138603265397e-06,0.0,9.236512414645404e-05,0.0,0.0,4.189798355102539,0.0,0.0,0.0,0.2709808945655823,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188370235264301,-845.9298095703125,304.1501159667969,0.5823495984077454,0.0587450787425041,0.0537063442170619,293.1597595214844,297.1499938964844,293.1499938964844,0.0236139725893735,-996.5342407226562,304.150634765625,0.6075680255889893,0.0657989084720611,0.0632653161883354,293.1638488769531,297.1499938964844,293.1499938964844,0.0314123556017875,-845.2311401367188,304.1512145996094,0.6355414390563965,0.0756842941045761,0.0536575056612491,293.1573791503906,297.1499938964844,293.1499938964844,0.0477702990174293,-1427.06201171875,304.1504211425781,0.6850101351737976,0.0947065353393554,0.0905990675091743,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457810163497925,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600402146577835,1.0,1.0,0.9877676963806152,1.0,-0.588286817073822,0.2559414207935333,0.3323453962802887,0.0865385010838508,0.0,0.0,0.123919241130352,25.14131164550781,25.0,-0.6530130505561829,-4097.6748046875,43.20568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910156145691871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082214787602424,0.1082257032394409,-4.223204086883925e-06,0.0,9.236927871825172e-05,0.0,0.0,4.1917405128479,0.0,0.0,0.0,0.2709881365299225,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188336428254842,-845.855712890625,304.15008544921875,0.5823453664779663,0.0587401576340198,0.0537007637321949,293.15948486328125,297.1499938964844,293.1499938964844,0.0235599521547555,-995.4280395507812,304.150634765625,0.6073411703109741,0.0657250508666038,0.0631940811872482,293.1636047363281,297.1499938964844,293.1499938964844,0.031303871423006,-843.8019409179688,304.15118408203125,0.6352161765098572,0.075554572045803,0.053565926849842,293.15704345703125,297.1499938964844,293.1499938964844,0.0477450378239154,-1426.62890625,304.150390625,0.6849532723426819,0.0946780070662498,0.0905702114105224,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.545799732208252,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600076705217361,1.0,1.0,0.9876168370246888,1.0,-0.5880492925643921,0.2558243572711944,0.3322249054908752,0.0865353867411613,0.0,0.0,0.1240495070815086,25.136371612548828,25.0,-0.5717727541923523,-4097.83984375,43.17145156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.0910268351435661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082739382982254,0.1082781627774238,-4.223278210702119e-06,0.0,9.238066559191792e-05,0.0,0.0,4.193886280059815,0.0,0.0,0.0,0.2709961533546448,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307892531156,-845.7957763671875,304.15008544921875,0.5823632478713989,0.0587369017302989,0.0536955185234546,293.15899658203125,297.1499938964844,293.1499938964844,0.0234572160989046,-993.3187255859376,304.1506042480469,0.6069109439849854,0.0655846819281578,0.0630585327744484,293.16314697265625,297.1499938964844,293.1499938964844,0.0310924407094717,-841.0111083984375,304.1511535644531,0.6345831155776978,0.075301706790924,0.0533873811364173,293.1564025878906,297.1499938964844,293.1499938964844,0.0477031394839286,-1425.910888671875,304.1503295898437,0.6848673224449158,0.0946314334869384,0.0905224308371543,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599460691213607,1.0,1.0,0.9873151183128356,1.0,-0.5876070261001587,0.2556013762950897,0.3320056200027466,0.0865421518683433,0.0,0.0,0.1243352442979812,25.126686096191406,25.0,-0.4199273586273193,-4098.4853515625,43.10719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910685658454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083906963467598,0.1083949208259582,-4.223449650453404e-06,0.0,9.242301166523248e-05,0.0,0.0,4.198668479919434,0.0,0.0,0.0,0.2710141539573669,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307892531156,-845.7957763671875,304.15008544921875,0.5823632478713989,0.0587369017302989,0.0536955185234546,293.15899658203125,297.1499938964844,293.1499938964844,0.0234572160989046,-993.3187255859376,304.1506042480469,0.6069109439849854,0.0655846819281578,0.0630585327744484,293.16314697265625,297.1499938964844,293.1499938964844,0.0310924407094717,-841.0111083984375,304.1511535644531,0.6345831155776978,0.075301706790924,0.0533873811364173,293.1564025878906,297.1499938964844,293.1499938964844,0.0477031394839286,-1425.910888671875,304.1503295898437,0.6848673224449158,0.0946314334869384,0.0905224308371543,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599460691213607,1.0,1.0,0.9873151183128356,1.0,-0.5876070261001587,0.2556013762950897,0.3320056200027466,0.0865421518683433,0.0,0.0,0.1243352442979812,25.126686096191406,25.0,-0.4199273586273193,-4098.4853515625,43.10719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910685658454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083906963467598,0.1083949208259582,-4.223449650453404e-06,0.0,9.242301166523248e-05,0.0,0.0,4.198668479919434,0.0,0.0,0.0,0.2710141539573669,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188333075493574,-845.857177734375,304.1500549316406,0.5824172496795654,0.0587426237761974,0.0536983609199523,293.1585388183594,297.1499938964844,293.1499938964844,0.0233618449419736,-991.354248046875,304.1505432128906,0.6065139770507812,0.0654545500874519,0.0629326254129409,293.1627197265625,297.1499938964844,293.1499938964844,0.0308886356651783,-838.3138427734375,304.1510925292969,0.6339743137359619,0.0750579014420509,0.0532151609659194,293.15576171875,297.1499938964844,293.1499938964844,0.0476730912923812,-1425.396728515625,304.1502685546875,0.6848194003105164,0.0945991724729538,0.0904882326722145,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.159889206290245,1.0,1.0,0.9870133996009828,1.0,-0.5872098803520203,0.2553937137126922,0.3318161368370056,0.0865665823221206,0.0,0.0,0.1246461570262909,25.117231369018555,25.0,-0.2919134795665741,-4099.52734375,43.04865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911327451467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085194572806358,0.1085236817598342,-4.223645191814285e-06,0.0,9.248814603779464e-05,0.0,0.0,4.203949451446533,0.0,0.0,0.0,0.2710341513156891,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188333075493574,-845.857177734375,304.1500549316406,0.5824172496795654,0.0587426237761974,0.0536983609199523,293.1585388183594,297.1499938964844,293.1499938964844,0.0233618449419736,-991.354248046875,304.1505432128906,0.6065139770507812,0.0654545500874519,0.0629326254129409,293.1627197265625,297.1499938964844,293.1499938964844,0.0308886356651783,-838.3138427734375,304.1510925292969,0.6339743137359619,0.0750579014420509,0.0532151609659194,293.15576171875,297.1499938964844,293.1499938964844,0.0476730912923812,-1425.396728515625,304.1502685546875,0.6848194003105164,0.0945991724729538,0.0904882326722145,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.159889206290245,1.0,1.0,0.9870133996009828,1.0,-0.5872098803520203,0.2553937137126922,0.3318161368370056,0.0865665823221206,0.0,0.0,0.1246461570262909,25.117231369018555,25.0,-0.2919134795665741,-4099.52734375,43.04865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911327451467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085194572806358,0.1085236817598342,-4.223645191814285e-06,0.0,9.248814603779464e-05,0.0,0.0,4.203949451446533,0.0,0.0,0.0,0.2710341513156891,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.018840879201889,-846.0330200195312,304.1500244140625,0.5825052261352539,0.0587567538022995,0.0537087544798851,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735313475132,-989.5298461914062,304.1505126953125,0.6061493754386902,0.0653342381119728,0.0628159567713737,293.16229248046875,297.1499938964844,293.1499938964844,0.0306920874863863,-835.7061157226562,304.15106201171875,0.6333886384963989,0.0748226791620254,0.0530489087104797,293.1551513671875,297.1499938964844,293.1499938964844,0.0476541779935359,-1425.07421875,304.15020751953125,0.6848072409629822,0.0945802852511406,0.0904666855931282,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367244005203,1.0,1.0,0.9867118000984192,1.0,-0.5868551135063171,0.2552002668380737,0.3316548466682434,0.0866081491112709,0.0,0.0,0.1249725744128227,25.10795211791992,25.0,-0.1914363950490951,-4100.9091796875,42.99542999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912134051322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086558327078819,0.1086600571870803,-4.223855739837745e-06,0.0,9.257000783691184e-05,0.0,0.0,4.20954704284668,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.018840879201889,-846.0330200195312,304.1500244140625,0.5825052261352539,0.0587567538022995,0.0537087544798851,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735313475132,-989.5298461914062,304.1505126953125,0.6061493754386902,0.0653342381119728,0.0628159567713737,293.16229248046875,297.1499938964844,293.1499938964844,0.0306920874863863,-835.7061157226562,304.15106201171875,0.6333886384963989,0.0748226791620254,0.0530489087104797,293.1551513671875,297.1499938964844,293.1499938964844,0.0476541779935359,-1425.07421875,304.15020751953125,0.6848072409629822,0.0945802852511406,0.0904666855931282,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367244005203,1.0,1.0,0.9867118000984192,1.0,-0.5868551135063171,0.2552002668380737,0.3316548466682434,0.0866081491112709,0.0,0.0,0.1249725744128227,25.10795211791992,25.0,-0.1914363950490951,-4100.9091796875,42.99542999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912134051322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086558327078819,0.1086600571870803,-4.223855739837745e-06,0.0,9.257000783691184e-05,0.0,0.0,4.20954704284668,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
