time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537836074829,-846.3299560546875,304.1499938964844,0.5826289653778076,0.0587796829640865,0.0537270493805408,293.1575927734375,297.1499938964844,293.1499938964844,0.0231928545981645,-987.8585815429688,304.1504821777344,0.6058202981948853,0.0652245804667472,0.0627092719078064,293.161865234375,297.1499938964844,293.1499938964844,0.0305032916367054,-833.195068359375,304.1510314941406,0.6328276991844177,0.0745966061949729,0.0528890192508697,293.1545104980469,297.1499938964844,293.1499938964844,0.0476470179855823,-1424.9544677734375,304.150146484375,0.6848328113555908,0.0945753753185272,0.090458370745182,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597887575626373,1.0,1.0,0.9864101409912108,1.0,-0.5865452885627747,0.2550220787525177,0.3315232396125793,0.0866673216223716,0.0,0.0,0.1253091990947723,25.09881401062012,25.0,-0.120412178337574,-4102.61865234375,42.9477653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913063362240791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087973117828369,0.1088015362620353,-4.224076747050276e-06,0.0,9.266432607546447e-05,0.0,0.0,4.215357780456543,0.0,0.0,0.0,0.2710774540901184,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537836074829,-846.3299560546875,304.1499938964844,0.5826289653778076,0.0587796829640865,0.0537270493805408,293.1575927734375,297.1499938964844,293.1499938964844,0.0231928545981645,-987.8585815429688,304.1504821777344,0.6058202981948853,0.0652245804667472,0.0627092719078064,293.161865234375,297.1499938964844,293.1499938964844,0.0305032916367054,-833.195068359375,304.1510314941406,0.6328276991844177,0.0745966061949729,0.0528890192508697,293.1545104980469,297.1499938964844,293.1499938964844,0.0476470179855823,-1424.9544677734375,304.150146484375,0.6848328113555908,0.0945753753185272,0.090458370745182,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597887575626373,1.0,1.0,0.9864101409912108,1.0,-0.5865452885627747,0.2550220787525177,0.3315232396125793,0.0866673216223716,0.0,0.0,0.1253091990947723,25.09881401062012,25.0,-0.120412178337574,-4102.61865234375,42.9477653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913063362240791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087973117828369,0.1088015362620353,-4.224076747050276e-06,0.0,9.266432607546447e-05,0.0,0.0,4.215357780456543,0.0,0.0,0.0,0.2710774540901184,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188621804118156,-846.5225830078125,304.14996337890625,0.5827038288116455,0.0587943494319915,0.0537390559911727,293.1573486328125,297.1499938964844,293.1499938964844,0.0231553595513105,-987.0805053710938,304.15045166015625,0.6056690812110901,0.0651737377047538,0.0626596510410308,293.1616516113281,297.1499938964844,293.1499938964844,0.0304117612540721,-831.9755859375,304.1510009765625,0.6325563788414001,0.074486956000328,0.0528114140033721,293.1542358398437,297.1499938964844,293.1499938964844,0.0476477034389972,-1424.9681396484375,304.1501159667969,0.6848592758178711,0.0945779755711555,0.0904589891433715,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597664058208465,1.0,1.0,0.9862593412399292,1.0,-0.5864067673683167,0.2549384832382202,0.3314683139324188,0.0867034643888473,0.0,0.0,0.1254800409078598,25.094282150268555,25.0,-0.0948367863893508,-4103.5849609375,42.92594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913558453321456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088693365454673,0.1088735610246658,-4.224190433887998e-06,0.0,9.271457383874804e-05,0.0,0.0,4.218317031860352,0.0,0.0,0.0,0.2710887193679809,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188719369471073,-846.7460327148438,304.14996337890625,0.582787811756134,0.0588112063705921,0.0537530519068241,293.1571350097656,297.1499938964844,293.1499938964844,0.0231198854744434,-986.343505859375,304.15045166015625,0.6055275201797485,0.0651257112622261,0.0626126676797866,293.1614685058594,297.1499938964844,293.1499938964844,0.0303222555667161,-830.7816772460938,304.1509704589844,0.6322916150093079,0.0743796825408935,0.0527354665100574,293.1539306640625,297.1499938964844,293.1499938964844,0.0476513542234897,-1425.033203125,304.15008544921875,0.6848952770233154,0.094584047794342,0.0904629006981849,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597451567649841,1.0,1.0,0.9861080050468444,1.0,-0.5862797498703003,0.2548588514328003,0.3314208984375,0.086743988096714,0.0,0.0,0.1256522089242935,25.08976936340332,25.0,-0.075638435781002,-4104.62548828125,42.90550994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914067178964614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089420318603515,0.10894625633955,-4.224305030220421e-06,0.0,9.276619675802068e-05,0.0,0.0,4.221304416656494,0.0,0.0,0.0,0.271100103855133,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188953541219234,-847.2816772460938,304.1499328613281,0.5829817652702332,0.0588512979447841,0.0537867210805416,293.1566772460937,297.1499938964844,293.1499938964844,0.0230548959225416,-984.991455078125,304.150390625,0.6052729487419128,0.0650380253791809,0.0625265091657638,293.1610412597656,297.1499938964844,293.1499938964844,0.0301491599529981,-828.4690551757812,304.15093994140625,0.6317812204360962,0.0741721391677856,0.0525883957743644,293.1533203125,297.1499938964844,293.1499938964844,0.0476671792566776,-1425.3104248046875,304.1500244140625,0.6849945187568665,0.0946062058210372,0.0904801562428474,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597058773040771,1.0,1.0,0.9858054518699646,1.0,-0.5860589146614075,0.2547110319137573,0.3313478827476501,0.0868377909064292,0.0,0.0,0.1260000020265579,25.08077049255371,25.0,-0.0535655170679092,-4106.9111328125,42.86865615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915105417370796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109089083969593,0.1090933084487915,-4.224537406116724e-06,0.0,9.287156717618927e-05,0.0,0.0,4.227349281311035,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188953541219234,-847.2816772460938,304.1499328613281,0.5829817652702332,0.0588512979447841,0.0537867210805416,293.1566772460937,297.1499938964844,293.1499938964844,0.0230548959225416,-984.991455078125,304.150390625,0.6052729487419128,0.0650380253791809,0.0625265091657638,293.1610412597656,297.1499938964844,293.1499938964844,0.0301491599529981,-828.4690551757812,304.15093994140625,0.6317812204360962,0.0741721391677856,0.0525883957743644,293.1533203125,297.1499938964844,293.1499938964844,0.0476671792566776,-1425.3104248046875,304.1500244140625,0.6849945187568665,0.0946062058210372,0.0904801562428474,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597058773040771,1.0,1.0,0.9858054518699646,1.0,-0.5860589146614075,0.2547110319137573,0.3313478827476501,0.0868377909064292,0.0,0.0,0.1260000020265579,25.08077049255371,25.0,-0.0535655170679092,-4106.9111328125,42.86865615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915105417370796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109089083969593,0.1090933084487915,-4.224537406116724e-06,0.0,9.287156717618927e-05,0.0,0.0,4.227349281311035,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244262874126,-847.9456176757812,304.14990234375,0.5832132697105408,0.0589005164802074,0.0538285598158836,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987725615501,-983.822021484375,304.1503601074219,0.6050612926483154,0.0649628117680549,0.0624519772827625,293.16064453125,297.1499938964844,293.1499938964844,0.0299847982823848,-826.2684936523438,304.1509094238281,0.6312993764877319,0.0739749372005462,0.0524484626948833,293.1527404785156,297.1499938964844,293.1499938964844,0.0476952418684959,-1425.799560546875,304.1499938964844,0.685133159160614,0.0946426466107368,0.0905109047889709,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596711426973343,1.0,1.0,0.9855028986930848,1.0,-0.5858864188194275,0.2545800507068634,0.3313063681125641,0.0869496017694473,0.0,0.0,0.1263530850410461,25.07176971435547,25.0,-0.0516638830304145,-4109.47705078125,42.83757400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916145965456962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385202646255,0.109242744743824,-4.224774329486536e-06,0.0,9.297717042500152e-05,0.0,0.0,4.233493328094482,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244262874126,-847.9456176757812,304.14990234375,0.5832132697105408,0.0589005164802074,0.0538285598158836,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987725615501,-983.822021484375,304.1503601074219,0.6050612926483154,0.0649628117680549,0.0624519772827625,293.16064453125,297.1499938964844,293.1499938964844,0.0299847982823848,-826.2684936523438,304.1509094238281,0.6312993764877319,0.0739749372005462,0.0524484626948833,293.1527404785156,297.1499938964844,293.1499938964844,0.0476952418684959,-1425.799560546875,304.1499938964844,0.685133159160614,0.0946426466107368,0.0905109047889709,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596711426973343,1.0,1.0,0.9855028986930848,1.0,-0.5858864188194275,0.2545800507068634,0.3313063681125641,0.0869496017694473,0.0,0.0,0.1263530850410461,25.07176971435547,25.0,-0.0516638830304145,-4109.47705078125,42.83757400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916145965456962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385202646255,0.109242744743824,-4.224774329486536e-06,0.0,9.297717042500152e-05,0.0,0.0,4.233493328094482,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018958942964673,-848.7328491210938,304.1498718261719,0.5834808945655823,0.0589584819972515,0.0538781955838203,293.15576171875,297.1499938964844,293.1499938964844,0.0229514855891466,-982.8356323242188,304.1503295898437,0.604892909526825,0.0649001002311706,0.0623890459537506,293.1602478027344,297.1499938964844,293.1499938964844,0.0298297069966793,-824.1805419921875,304.1508483886719,0.6308459639549255,0.0737880393862724,0.0523155927658081,293.15216064453125,297.1499938964844,293.1499938964844,0.0477349571883678,-1426.490478515625,304.1499328613281,0.6853094696998596,0.0946926400065422,0.0905544236302375,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596407443284988,1.0,1.0,0.9852006435394288,1.0,-0.5857609510421753,0.2544654905796051,0.3312954604625702,0.0870788693428039,0.0,0.0,0.1267127245664596,25.062715530395508,25.0,-0.0645089894533157,-4112.296875,42.8120231628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917165875434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093907430768013,0.1093949750065803,-4.225014890835155e-06,0.0,9.30806781980209e-05,0.0,0.0,4.239752769470215,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018958942964673,-848.7328491210938,304.1498718261719,0.5834808945655823,0.0589584819972515,0.0538781955838203,293.15576171875,297.1499938964844,293.1499938964844,0.0229514855891466,-982.8356323242188,304.1503295898437,0.604892909526825,0.0649001002311706,0.0623890459537506,293.1602478027344,297.1499938964844,293.1499938964844,0.0298297069966793,-824.1805419921875,304.1508483886719,0.6308459639549255,0.0737880393862724,0.0523155927658081,293.15216064453125,297.1499938964844,293.1499938964844,0.0477349571883678,-1426.490478515625,304.1499328613281,0.6853094696998596,0.0946926400065422,0.0905544236302375,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596407443284988,1.0,1.0,0.9852006435394288,1.0,-0.5857609510421753,0.2544654905796051,0.3312954604625702,0.0870788693428039,0.0,0.0,0.1267127245664596,25.062715530395508,25.0,-0.0645089894533157,-4112.296875,42.8120231628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917165875434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093907430768013,0.1093949750065803,-4.225014890835155e-06,0.0,9.30806781980209e-05,0.0,0.0,4.239752769470215,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.018999557942152,-849.6578979492188,304.1498413085937,0.5837891697883606,0.0590262301266193,0.0539365150034427,293.1552734375,297.1499938964844,293.1499938964844,0.0229147057980299,-982.0682983398438,304.1502685546875,0.6047766804695129,0.0648524761199951,0.0623399503529071,293.1598205566406,297.1499938964844,293.1499938964844,0.0296921171247959,-822.22265625,304.1508178710937,0.6304268836975098,0.0736135393381118,0.0521911233663558,293.15155029296875,297.1499938964844,293.1499938964844,0.04778753221035,-1427.404541015625,304.1498718261719,0.6855276823043823,0.0947576239705085,0.09061199426651,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462137460708618,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615084528923,1.0,1.0,0.9848983883857728,1.0,-0.5856892466545105,0.2543703317642212,0.3313189446926117,0.0872267410159111,0.0,0.0,0.1270824521780014,25.05350112915039,25.0,-0.0922819525003433,-4115.3896484375,42.79269027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918148085474968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095471084117889,0.1095513328909874,-4.225261363899335e-06,0.0,9.318035881733522e-05,0.0,0.0,4.246182918548584,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.018999557942152,-849.6578979492188,304.1498413085937,0.5837891697883606,0.0590262301266193,0.0539365150034427,293.1552734375,297.1499938964844,293.1499938964844,0.0229147057980299,-982.0682983398438,304.1502685546875,0.6047766804695129,0.0648524761199951,0.0623399503529071,293.1598205566406,297.1499938964844,293.1499938964844,0.0296921171247959,-822.22265625,304.1508178710937,0.6304268836975098,0.0736135393381118,0.0521911233663558,293.15155029296875,297.1499938964844,293.1499938964844,0.04778753221035,-1427.404541015625,304.1498718261719,0.6855276823043823,0.0947576239705085,0.09061199426651,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462137460708618,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615084528923,1.0,1.0,0.9848983883857728,1.0,-0.5856892466545105,0.2543703317642212,0.3313189446926117,0.0872267410159111,0.0,0.0,0.1270824521780014,25.05350112915039,25.0,-0.0922819525003433,-4115.3896484375,42.79269027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918148085474968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095471084117889,0.1095513328909874,-4.225261363899335e-06,0.0,9.318035881733522e-05,0.0,0.0,4.246182918548584,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190222039818763,-850.173095703125,304.1498413085937,0.5839589238166809,0.0590638518333435,0.0539689809083938,293.155029296875,297.1499938964844,293.1499938964844,0.0229006074368953,-981.7744140625,304.1502685546875,0.6047401428222656,0.0648348554968833,0.0623210631310939,293.1596069335937,297.1499938964844,293.1499938964844,0.0296281911432743,-821.2989501953125,304.1507873535156,0.630231499671936,0.0735313594341278,0.0521323159337043,293.1512756347656,297.1499938964844,293.1499938964844,0.0478186756372451,-1427.94580078125,304.1498413085937,0.6856528520584106,0.0947957560420036,0.0906460583209991,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436079978943,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.147216796875,1.0,0.1596040427684784,1.0,1.0,0.9847472906112672,1.0,-0.585674524307251,0.2543304562568664,0.3313440978527069,0.087307758629322,0.0,0.0,0.1272724866867065,25.04879379272461,25.0,-0.1117613315582275,-4117.0380859375,42.78541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918623358011245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096273809671402,0.1096316054463386,-4.225387328915531e-06,0.0,9.322859114035964e-05,0.0,0.0,4.249484062194824,0.0,0.0,0.0,0.2712073922157287,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190463624894619,-850.7222900390625,304.1498413085937,0.584138810634613,0.059103850275278,0.054003570228815,293.15478515625,297.1499938964844,293.1499938964844,0.0228894129395484,-981.5414428710938,304.1502380371094,0.6047182083129883,0.0648213997483253,0.0623060092329978,293.1593933105469,297.1499938964844,293.1499938964844,0.0295661948621273,-820.411865234375,304.1507568359375,0.6300457119941711,0.0734525769948959,0.0520758144557476,293.1509704589844,297.1499938964844,293.1499938964844,0.0478529147803783,-1428.541015625,304.1498107910156,0.6857883930206299,0.094837486743927,0.0906834974884986,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462746620178223,0.050000000745058,0.2289745211601257,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595941483974456,1.0,1.0,0.9845961332321168,1.0,-0.5856737494468689,0.25429567694664,0.3313780725002289,0.0873934850096702,0.0,0.0,0.12746661901474,25.044002532958984,25.0,-0.1340338289737701,-4118.751953125,42.77970123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919088870286941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097093224525451,0.1097135469317436,-4.225516022415832e-06,0.0,9.327583393314852e-05,0.0,0.0,4.252853393554688,0.0,0.0,0.0,0.2712202072143554,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190996639430522,-851.9323120117188,304.1498107910156,0.5845319628715515,0.0591917484998703,0.0540797300636768,293.1542358398437,297.1499938964844,293.1499938964844,0.0228769853711128,-981.2844848632812,304.1501770019531,0.6047247648239136,0.0648088157176971,0.0622890666127204,293.1589660644531,297.1499938964844,293.1499938964844,0.0294464007019996,-818.7630615234375,304.15069580078125,0.6297073364257812,0.0733066871762275,0.0519707426428794,293.150390625,297.1499938964844,293.1499938964844,0.0479314923286438,-1429.906982421875,304.1497497558594,0.6860933899879456,0.0949326604604721,0.0907693356275558,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595781147480011,1.0,1.0,0.9842937588691713,1.0,-0.5857188701629639,0.2542434632778168,0.3314753770828247,0.0875798612833023,0.0,0.0,0.1278708428144455,25.03411102294922,25.0,-0.1849458962678909,-4122.39990234375,42.7734489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919992849230766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098797172307968,0.1098839417099952,-4.225781594868749e-06,0.0,9.33675837586634e-05,0.0,0.0,4.259860992431641,0.0,0.0,0.0,0.2712468206882477,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190996639430522,-851.9323120117188,304.1498107910156,0.5845319628715515,0.0591917484998703,0.0540797300636768,293.1542358398437,297.1499938964844,293.1499938964844,0.0228769853711128,-981.2844848632812,304.1501770019531,0.6047247648239136,0.0648088157176971,0.0622890666127204,293.1589660644531,297.1499938964844,293.1499938964844,0.0294464007019996,-818.7630615234375,304.15069580078125,0.6297073364257812,0.0733066871762275,0.0519707426428794,293.150390625,297.1499938964844,293.1499938964844,0.0479314923286438,-1429.906982421875,304.1497497558594,0.6860933899879456,0.0949326604604721,0.0907693356275558,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595781147480011,1.0,1.0,0.9842937588691713,1.0,-0.5857188701629639,0.2542434632778168,0.3314753770828247,0.0875798612833023,0.0,0.0,0.1278708428144455,25.03411102294922,25.0,-0.1849458962678909,-4122.39990234375,42.7734489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919992849230766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098797172307968,0.1098839417099952,-4.225781594868749e-06,0.0,9.33675837586634e-05,0.0,0.0,4.259860992431641,0.0,0.0,0.0,0.2712468206882477,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593710333108,-853.28515625,304.1497802734375,0.5849679708480835,0.0592897050082683,0.0541648119688034,293.1536865234375,297.1499938964844,293.1499938964844,0.0228778198361396,-981.3062744140624,304.1501159667969,0.6047986149787903,0.0648152083158493,0.0622896663844585,293.1584777832031,297.1499938964844,293.1499938964844,0.0293281339108943,-817.2896118164062,304.1506652832031,0.6294131875038147,0.073176272213459,0.0518762245774269,293.1498107910156,297.1499938964844,293.1499938964844,0.0480228699743747,-1431.4954833984375,304.1496887207031,0.6864417195320129,0.095042660832405,0.0908690765500068,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464122295379639,0.050000000745058,0.2289694845676422,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595669090747833,1.0,1.0,0.9839913249015808,1.0,-0.5858247876167297,0.2542140781879425,0.3316107392311096,0.087785430252552,0.0,0.0,0.1282989680767059,25.02377700805664,25.0,-0.2404267638921737,-4126.33203125,42.77391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920871645212173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100599914789199,0.110064223408699,-4.2260612644895446e-06,0.0,9.345676517114045e-05,0.0,0.0,4.267274856567383,0.0,0.0,0.0,0.271274983882904,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593710333108,-853.28515625,304.1497802734375,0.5849679708480835,0.0592897050082683,0.0541648119688034,293.1536865234375,297.1499938964844,293.1499938964844,0.0228778198361396,-981.3062744140624,304.1501159667969,0.6047986149787903,0.0648152083158493,0.0622896663844585,293.1584777832031,297.1499938964844,293.1499938964844,0.0293281339108943,-817.2896118164062,304.1506652832031,0.6294131875038147,0.073176272213459,0.0518762245774269,293.1498107910156,297.1499938964844,293.1499938964844,0.0480228699743747,-1431.4954833984375,304.1496887207031,0.6864417195320129,0.095042660832405,0.0908690765500068,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464122295379639,0.050000000745058,0.2289694845676422,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595669090747833,1.0,1.0,0.9839913249015808,1.0,-0.5858247876167297,0.2542140781879425,0.3316107392311096,0.087785430252552,0.0,0.0,0.1282989680767059,25.02377700805664,25.0,-0.2404267638921737,-4126.33203125,42.77391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920871645212173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100599914789199,0.110064223408699,-4.2260612644895446e-06,0.0,9.345676517114045e-05,0.0,0.0,4.267274856567383,0.0,0.0,0.0,0.271274983882904,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.01922626234591,-854.7971801757812,304.14971923828125,0.5854517221450806,0.0593988560140132,0.0542598478496074,293.1531066894531,297.1499938964844,293.1499938964844,0.0228942316025495,-981.6551513671876,304.1500549316406,0.6049513220787048,0.0648438408970832,0.0623108856379985,293.1579895019531,297.1499938964844,293.1499938964844,0.0291991326957941,-816.0125732421875,304.1506652832031,0.6291713714599609,0.0730640068650245,0.0517941266298294,293.14923095703125,297.1499938964844,293.1499938964844,0.0481284148991107,-1433.3309326171875,304.14959716796875,0.6868383884429932,0.0951690897345542,0.0909842327237129,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546489953994751,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595612466335296,1.0,1.0,0.9836904406547546,1.0,-0.5860006213188171,0.2542112469673157,0.3317893445491791,0.0880119949579238,0.0,0.0,0.1287582069635391,25.012920379638672,25.0,-0.2925302386283874,-4130.59326171875,42.78205871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921740010380745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102533712983131,0.1102575957775116,-4.226360488246428e-06,0.0,9.354489156976342e-05,0.0,0.0,4.275228023529053,0.0,0.0,0.0,0.2713051736354828,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.01922626234591,-854.7971801757812,304.14971923828125,0.5854517221450806,0.0593988560140132,0.0542598478496074,293.1531066894531,297.1499938964844,293.1499938964844,0.0228942316025495,-981.6551513671876,304.1500549316406,0.6049513220787048,0.0648438408970832,0.0623108856379985,293.1579895019531,297.1499938964844,293.1499938964844,0.0291991326957941,-816.0125732421875,304.1506652832031,0.6291713714599609,0.0730640068650245,0.0517941266298294,293.14923095703125,297.1499938964844,293.1499938964844,0.0481284148991107,-1433.3309326171875,304.14959716796875,0.6868383884429932,0.0951690897345542,0.0909842327237129,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546489953994751,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595612466335296,1.0,1.0,0.9836904406547546,1.0,-0.5860006213188171,0.2542112469673157,0.3317893445491791,0.0880119949579238,0.0,0.0,0.1287582069635391,25.012920379638672,25.0,-0.2925302386283874,-4130.59326171875,42.78205871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921740010380745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102533712983131,0.1102575957775116,-4.226360488246428e-06,0.0,9.354489156976342e-05,0.0,0.0,4.275228023529053,0.0,0.0,0.0,0.2713051736354828,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192999318242073,-856.4580688476562,304.1496887207031,0.5859799385070801,0.0595184937119483,0.0543642193078994,293.1524658203125,297.1499938964844,293.1499938964844,0.0229258108884096,-982.322021484375,304.1499938964844,0.6051805019378662,0.0648940131068229,0.0623521693050861,293.157470703125,297.1499938964844,293.1499938964844,0.0289762895554304,-814.9970703125,304.1508178710937,0.6289802193641663,0.0729692205786705,0.0517240762710571,293.14862060546875,297.1499938964844,293.1499938964844,0.0482471287250518,-1435.3956298828125,304.1495361328125,0.6872801184654236,0.0953107997775077,0.0911137536168098,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595608741044998,1.0,1.0,0.9833895564079284,1.0,-0.5862430930137634,0.2542338669300079,0.3320092558860779,0.0882586687803268,0.0,0.0,0.1292499005794525,25.00157165527344,25.0,-0.3376486301422119,-4135.166015625,42.79755783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922616720199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104605793952941,0.1104648038744926,-4.226680175634101e-06,0.0,9.363386925542728e-05,0.0,0.0,4.283751964569092,0.0,0.0,0.0,0.2713375091552734,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192999318242073,-856.4580688476562,304.1496887207031,0.5859799385070801,0.0595184937119483,0.0543642193078994,293.1524658203125,297.1499938964844,293.1499938964844,0.0229258108884096,-982.322021484375,304.1499938964844,0.6051805019378662,0.0648940131068229,0.0623521693050861,293.157470703125,297.1499938964844,293.1499938964844,0.0289762895554304,-814.9970703125,304.1508178710937,0.6289802193641663,0.0729692205786705,0.0517240762710571,293.14862060546875,297.1499938964844,293.1499938964844,0.0482471287250518,-1435.3956298828125,304.1495361328125,0.6872801184654236,0.0953107997775077,0.0911137536168098,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595608741044998,1.0,1.0,0.9833895564079284,1.0,-0.5862430930137634,0.2542338669300079,0.3320092558860779,0.0882586687803268,0.0,0.0,0.1292499005794525,25.00157165527344,25.0,-0.3376486301422119,-4135.166015625,42.79755783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922616720199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104605793952941,0.1104648038744926,-4.226680175634101e-06,0.0,9.363386925542728e-05,0.0,0.0,4.283751964569092,0.0,0.0,0.0,0.2713375091552734,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193393938243389,-857.3457641601562,304.1496887207031,0.5862610936164856,0.0595823638141155,0.0544200018048286,293.1521301269531,297.1499938964844,293.1499938964844,0.0229476019740104,-982.7809448242188,304.14996337890625,0.6053252220153809,0.0649276152253151,0.0623807497322559,293.1571960449219,297.1499938964844,293.1499938964844,0.0288468692451715,-814.5139770507812,304.1509094238281,0.6289048194885254,0.0729288309812545,0.0516938529908657,293.1483154296875,297.1499938964844,293.1499938964844,0.0483115166425704,-1436.515869140625,304.1495056152344,0.687518298625946,0.0953875333070755,0.0911840349435806,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466176271438599,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595627665519714,1.0,1.0,0.9832390546798706,1.0,-0.586390495300293,0.2542551457881927,0.3321353495121002,0.0883898213505745,0.0,0.0,0.1295088231563568,24.99570846557617,25.0,-0.3542976677417755,-4137.57421875,42.80819320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923063978552818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105698645114898,0.1105740889906883,-4.22684888690128e-06,0.0,9.367926395498216e-05,0.0,0.0,4.288248062133789,0.0,0.0,0.0,0.2713545560836792,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193808004260063,-858.2756958007812,304.149658203125,0.5865548253059387,0.0596491880714893,0.0544784553349018,293.1517944335937,297.1499938964844,293.1499938964844,0.0229739397764205,-983.334716796875,304.14990234375,0.6054925322532654,0.0649676173925399,0.0624153390526771,293.1568908691406,297.1499938964844,293.1499938964844,0.0287426058202981,-814.065673828125,304.15093994140625,0.6288444995880127,0.0728936642408371,0.0516672171652317,293.14801025390625,297.1499938964844,293.1499938964844,0.0483796186745166,-1437.70068359375,304.14947509765625,0.6877691745758057,0.0954685807228088,0.0912583917379379,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466633439064026,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595662385225296,1.0,1.0,0.9830894470214844,1.0,-0.5865574479103088,0.2542840242385864,0.3322733938694,0.0885265246033668,0.0,0.0,0.1297776103019714,24.98971366882324,25.0,-0.3680660724639892,-4140.072265625,42.82100296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0923521816730499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106834560632705,0.1106876879930496,-4.227024419378722e-06,0.0,9.372572822030634e-05,0.0,0.0,4.292922496795654,0.0,0.0,0.0,0.2713722884654999,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194689501076936,-860.2503662109375,304.1496276855469,0.5871762633323669,0.0597909875214099,0.0546026080846786,293.1510925292969,297.1499938964844,293.1499938964844,0.0230392776429653,-984.70556640625,304.1498413085937,0.6058898568153381,0.0650654435157775,0.0625011995434761,293.15631103515625,297.1499938964844,293.1499938964844,0.0286462381482124,-813.4454345703125,304.1507873535156,0.628767728805542,0.0728386417031288,0.051624409854412,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258921980857,-1440.2462158203125,304.1494140625,0.6883057355880737,0.0956424623727798,0.0914182141423225,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595775932073593,1.0,1.0,0.9827901124954224,1.0,-0.5869457125663757,0.2543628215789795,0.3325828611850738,0.088815651834011,0.0,0.0,0.1303427070379257,24.97736167907715,25.0,-0.3874303996562958,-4145.31494140625,42.8526725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924476310610771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109227687120437,0.1109269931912422,-4.227394128974993e-06,0.0,9.382259304402396e-05,0.0,0.0,4.302772998809815,0.0,0.0,0.0,0.271409660577774,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194689501076936,-860.2503662109375,304.1496276855469,0.5871762633323669,0.0597909875214099,0.0546026080846786,293.1510925292969,297.1499938964844,293.1499938964844,0.0230392776429653,-984.70556640625,304.1498413085937,0.6058898568153381,0.0650654435157775,0.0625011995434761,293.15631103515625,297.1499938964844,293.1499938964844,0.0286462381482124,-813.4454345703125,304.1507873535156,0.628767728805542,0.0728386417031288,0.051624409854412,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258921980857,-1440.2462158203125,304.1494140625,0.6883057355880737,0.0956424623727798,0.0914182141423225,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595775932073593,1.0,1.0,0.9827901124954224,1.0,-0.5869457125663757,0.2543628215789795,0.3325828611850738,0.088815651834011,0.0,0.0,0.1303427070379257,24.97736167907715,25.0,-0.3874303996562958,-4145.31494140625,42.8526725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924476310610771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109227687120437,0.1109269931912422,-4.227394128974993e-06,0.0,9.382259304402396e-05,0.0,0.0,4.302772998809815,0.0,0.0,0.0,0.271409660577774,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642188191413,-862.376708984375,304.14959716796875,0.5878424644470215,0.0599435456097126,0.054736390709877,293.1503601074219,297.1499938964844,293.1499938964844,0.0231217369437217,-986.4304809570312,304.1497497558594,0.6063708662986755,0.0651872307062149,0.0626095533370971,293.1557006835937,297.1499938964844,293.1499938964844,0.0285443123430013,-812.8277587890625,304.1507263183594,0.6287510395050049,0.0728042498230934,0.0515959821641445,293.1468200683594,297.1499938964844,293.1499938964844,0.0486854128539562,-1443.02294921875,304.1493530273437,0.6888880729675293,0.0958319157361984,0.0915927141904831,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595949381589889,1.0,1.0,0.9824907779693604,1.0,-0.5874071717262268,0.2544699609279632,0.3329371809959411,0.0891259536147117,0.0,0.0,0.1309438049793243,24.96454811096192,25.0,-0.388607770204544,-4150.8818359375,42.89252853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925495997071266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111782565712928,0.1111824885010719,-4.227790213917615e-06,0.0,9.392607898917048e-05,0.0,0.0,4.31329345703125,0.0,0.0,0.0,0.2714495956897735,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642188191413,-862.376708984375,304.14959716796875,0.5878424644470215,0.0599435456097126,0.054736390709877,293.1503601074219,297.1499938964844,293.1499938964844,0.0231217369437217,-986.4304809570312,304.1497497558594,0.6063708662986755,0.0651872307062149,0.0626095533370971,293.1557006835937,297.1499938964844,293.1499938964844,0.0285443123430013,-812.8277587890625,304.1507263183594,0.6287510395050049,0.0728042498230934,0.0515959821641445,293.1468200683594,297.1499938964844,293.1499938964844,0.0486854128539562,-1443.02294921875,304.1493530273437,0.6888880729675293,0.0958319157361984,0.0915927141904831,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595949381589889,1.0,1.0,0.9824907779693604,1.0,-0.5874071717262268,0.2544699609279632,0.3329371809959411,0.0891259536147117,0.0,0.0,0.1309438049793243,24.96454811096192,25.0,-0.388607770204544,-4150.8818359375,42.89252853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925495997071266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111782565712928,0.1111824885010719,-4.227790213917615e-06,0.0,9.392607898917048e-05,0.0,0.0,4.31329345703125,0.0,0.0,0.0,0.2714495956897735,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196673963218927,-864.6703491210938,304.1495666503906,0.5885573625564575,0.0601079761981964,0.0548808313906192,293.14959716796875,297.1499938964844,293.1499938964844,0.0232237000018358,-988.556396484375,304.149658203125,0.6069454550743103,0.065336100757122,0.0627434179186821,293.1550598144531,297.1499938964844,293.1499938964844,0.0285691861063241,-812.8551025390625,304.15045166015625,0.6288004517555237,0.0727928727865219,0.0515834502875804,293.14617919921875,297.1499938964844,293.1499938964844,0.0488595515489578,-1446.05517578125,304.1492614746094,0.6895205974578857,0.0960385873913765,0.0917835012078285,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.9821935892105104,1.0,-0.5879503488540649,0.2546091079711914,0.3333412408828735,0.0894589573144912,0.0,0.0,0.1315833181142807,24.95130729675293,25.0,-0.3799183666706085,-4156.80126953125,42.94164657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0926606804132461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114511638879776,0.111455388367176,-4.228214947943343e-06,0.0,9.403881267644464e-05,0.0,0.0,4.324536323547363,0.0,0.0,0.0,0.2714922726154327,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196673963218927,-864.6703491210938,304.1495666503906,0.5885573625564575,0.0601079761981964,0.0548808313906192,293.14959716796875,297.1499938964844,293.1499938964844,0.0232237000018358,-988.556396484375,304.149658203125,0.6069454550743103,0.065336100757122,0.0627434179186821,293.1550598144531,297.1499938964844,293.1499938964844,0.0285691861063241,-812.8551025390625,304.15045166015625,0.6288004517555237,0.0727928727865219,0.0515834502875804,293.14617919921875,297.1499938964844,293.1499938964844,0.0488595515489578,-1446.05517578125,304.1492614746094,0.6895205974578857,0.0960385873913765,0.0917835012078285,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.9821935892105104,1.0,-0.5879503488540649,0.2546091079711914,0.3333412408828735,0.0894589573144912,0.0,0.0,0.1315833181142807,24.95130729675293,25.0,-0.3799183666706085,-4156.80126953125,42.94164657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0926606804132461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114511638879776,0.111455388367176,-4.228214947943343e-06,0.0,9.403881267644464e-05,0.0,0.0,4.324536323547363,0.0,0.0,0.0,0.2714922726154327,4.0,0.0,1.0
