time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197780039161443,-867.1187133789062,304.1495361328125,0.5893166065216064,0.0602834112942218,0.055035151541233,293.1487731933594,297.1499938964844,293.1499938964844,0.0233442988246679,-991.061767578125,304.1495666503906,0.6076074242591858,0.0655105859041214,0.0629014521837234,293.15435791015625,297.1499938964844,293.1499938964844,0.0285487659275531,-812.9530639648438,304.1503295898437,0.628913402557373,0.0728034749627113,0.0515862517058849,293.14556884765625,297.1499938964844,293.1499938964844,0.0490472055971622,-1449.323974609375,304.1492004394531,0.6901993751525879,0.0962612405419349,0.0919893980026245,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470840334892273,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596500277519226,1.0,1.0,0.9818964600563048,1.0,-0.5885707139968872,0.2547783553600311,0.3337923586368561,0.0898138284683227,0.0,0.0,0.1322571784257888,24.937725067138672,25.0,-0.3596270680427551,-4163.04248046875,42.99961471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927817374467849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117398962378501,0.1117441281676292,-4.228666057315422e-06,0.0,9.416166722076014e-05,0.0,0.0,4.336437702178955,0.0,0.0,0.0,0.2715374827384949,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197780039161443,-867.1187133789062,304.1495361328125,0.5893166065216064,0.0602834112942218,0.055035151541233,293.1487731933594,297.1499938964844,293.1499938964844,0.0233442988246679,-991.061767578125,304.1495666503906,0.6076074242591858,0.0655105859041214,0.0629014521837234,293.15435791015625,297.1499938964844,293.1499938964844,0.0285487659275531,-812.9530639648438,304.1503295898437,0.628913402557373,0.0728034749627113,0.0515862517058849,293.14556884765625,297.1499938964844,293.1499938964844,0.0490472055971622,-1449.323974609375,304.1492004394531,0.6901993751525879,0.0962612405419349,0.0919893980026245,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470840334892273,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596500277519226,1.0,1.0,0.9818964600563048,1.0,-0.5885707139968872,0.2547783553600311,0.3337923586368561,0.0898138284683227,0.0,0.0,0.1322571784257888,24.937725067138672,25.0,-0.3596270680427551,-4163.04248046875,42.99961471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927817374467849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117398962378501,0.1117441281676292,-4.228666057315422e-06,0.0,9.416166722076014e-05,0.0,0.0,4.336437702178955,0.0,0.0,0.0,0.2715374827384949,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198360010981559,-868.3983154296875,304.1495056152344,0.5897119045257568,0.0603750981390476,0.0551158711314201,293.1483764648437,297.1499938964844,293.1499938964844,0.0234114415943622,-992.45263671875,304.1495361328125,0.6079697608947754,0.0656071603298187,0.0629892870783805,293.1540222167969,297.1499938964844,293.1499938964844,0.0286008827388286,-813.0158081054688,304.1501770019531,0.6289932131767273,0.0728169679641723,0.0515933223068714,293.145263671875,297.1499938964844,293.1499938964844,0.0491458736360073,-1451.0430908203125,304.149169921875,0.690555214881897,0.0963783115148544,0.0920978039503097,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471430420875549,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596679240465164,1.0,1.0,0.98174786567688,1.0,-0.5889089703559875,0.2548739612102508,0.3340350389480591,0.0899992361664772,0.0,0.0,0.132605493068695,24.930828094482425,25.0,-0.3429963290691376,-4166.275390625,43.0318489074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928461626172065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118896827101707,0.1118939146399498,-4.22890070694848e-06,0.0,9.42270562518388e-05,0.0,0.0,4.34261417388916,0.0,0.0,0.0,0.271560937166214,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198958776891231,-869.7161865234375,304.14947509765625,0.5901179909706116,0.0604695044457912,0.055199060589075,293.14794921875,297.1499938964844,293.1499938964844,0.023483395576477,-993.9400024414062,304.14947509765625,0.6083537936210632,0.0657102540135383,0.0630832985043525,293.1536560058594,297.1499938964844,293.1499938964844,0.0286008864641189,-813.1170654296875,304.150146484375,0.62908935546875,0.0728360712528228,0.0516043528914451,293.1449584960937,297.1499938964844,293.1499938964844,0.04924788326025,-1452.8209228515625,304.1491394042969,0.6909224987030029,0.0964993759989738,0.092209979891777,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472033619880676,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596875637769699,1.0,1.0,0.9816008806228638,1.0,-0.5892668962478638,0.2549771964550018,0.3342896997928619,0.0901901945471763,0.0,0.0,0.1329609155654907,24.92387008666992,25.0,-0.3226107656955719,-4169.5830078125,43.066368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.092913419008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120429262518882,0.1120471507310867,-4.2291417230444495e-06,0.0,9.429531201021746e-05,0.0,0.0,4.348935127258301,0.0,0.0,0.0,0.2715849876403808,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200209114700555,-872.458251953125,304.1494445800781,0.5909596085548401,0.0606659539043903,0.0553722977638244,293.1470947265625,297.1499938964844,293.1499938964844,0.0236409753561019,-997.1863403320312,304.1493835449219,0.6091820597648621,0.0659347921609878,0.0632886961102485,293.1529541015625,297.1499938964844,293.1499938964844,0.0286825392395257,-813.7202758789062,304.14996337890625,0.6293275952339172,0.0728904530405998,0.0516376458108425,293.14434814453125,297.1499938964844,293.1499938964844,0.0494611859321594,-1456.53955078125,304.1490783691406,0.691688597202301,0.0967526212334632,0.0924448892474174,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473276376724243,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597318053245544,1.0,1.0,0.9813068509101868,1.0,-0.5900377631187439,0.2552050054073334,0.3348327577114105,0.0905880630016326,0.0,0.0,0.1336894482374191,24.909812927246094,25.0,-0.2730567157268524,-4176.39453125,43.14189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930560380220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123582050204277,0.1123624369502067,-4.229639216646319e-06,0.0,9.44400453590788e-05,0.0,0.0,4.361945152282715,0.0,0.0,0.0,0.2716344594955444,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200209114700555,-872.458251953125,304.1494445800781,0.5909596085548401,0.0606659539043903,0.0553722977638244,293.1470947265625,297.1499938964844,293.1499938964844,0.0236409753561019,-997.1863403320312,304.1493835449219,0.6091820597648621,0.0659347921609878,0.0632886961102485,293.1529541015625,297.1499938964844,293.1499938964844,0.0286825392395257,-813.7202758789062,304.14996337890625,0.6293275952339172,0.0728904530405998,0.0516376458108425,293.14434814453125,297.1499938964844,293.1499938964844,0.0494611859321594,-1456.53955078125,304.1490783691406,0.691688597202301,0.0967526212334632,0.0924448892474174,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473276376724243,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597318053245544,1.0,1.0,0.9813068509101868,1.0,-0.5900377631187439,0.2552050054073334,0.3348327577114105,0.0905880630016326,0.0,0.0,0.1336894482374191,24.909812927246094,25.0,-0.2730567157268524,-4176.39453125,43.14189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930560380220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123582050204277,0.1123624369502067,-4.229639216646319e-06,0.0,9.44400453590788e-05,0.0,0.0,4.361945152282715,0.0,0.0,0.0,0.2716344594955444,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201531238853931,-875.3432006835938,304.1494140625,0.5918402075767517,0.060872659087181,0.0555548034608364,293.146240234375,297.1499938964844,293.1499938964844,0.0238173846155405,-1000.80322265625,304.1492919921875,0.6100911498069763,0.066184364259243,0.0635178461670875,293.1521911621094,297.1499938964844,293.1499938964844,0.028957899659872,-814.66552734375,304.14947509765625,0.6296295523643494,0.0729673877358436,0.0516865588724613,293.14373779296875,297.1499938964844,293.1499938964844,0.0496870055794715,-1460.4783935546875,304.1490173339844,0.6924970149993896,0.0970209166407585,0.0926941037178039,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565625190735,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597829610109329,1.0,1.0,0.9810128211975098,1.0,-0.5908839702606201,0.2554621398448944,0.3354218602180481,0.0910076722502708,0.0,0.0,0.1344372928142547,24.895612716674805,25.0,-0.2136182785034179,-4183.4521484375,43.22636413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.093209683895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126835793256759,0.112687811255455,-4.230155354889575e-06,0.0,9.459598368266596e-05,0.0,0.0,4.375380992889404,0.0,0.0,0.0,0.2716856002807617,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201531238853931,-875.3432006835938,304.1494140625,0.5918402075767517,0.060872659087181,0.0555548034608364,293.146240234375,297.1499938964844,293.1499938964844,0.0238173846155405,-1000.80322265625,304.1492919921875,0.6100911498069763,0.066184364259243,0.0635178461670875,293.1521911621094,297.1499938964844,293.1499938964844,0.028957899659872,-814.66552734375,304.14947509765625,0.6296295523643494,0.0729673877358436,0.0516865588724613,293.14373779296875,297.1499938964844,293.1499938964844,0.0496870055794715,-1460.4783935546875,304.1490173339844,0.6924970149993896,0.0970209166407585,0.0926941037178039,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565625190735,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597829610109329,1.0,1.0,0.9810128211975098,1.0,-0.5908839702606201,0.2554621398448944,0.3354218602180481,0.0910076722502708,0.0,0.0,0.1344372928142547,24.895612716674805,25.0,-0.2136182785034179,-4183.4521484375,43.22636413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.093209683895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126835793256759,0.112687811255455,-4.230155354889575e-06,0.0,9.459598368266596e-05,0.0,0.0,4.375380992889404,0.0,0.0,0.0,0.2716856002807617,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202923361212015,-878.36474609375,304.1493835449219,0.592757523059845,0.0610892474651336,0.0557462722063064,293.1453552246094,297.1499938964844,293.1499938964844,0.0240125190466642,-1004.783203125,304.1492004394531,0.6110777258872986,0.0664585009217262,0.0637703835964202,293.15142822265625,297.1499938964844,293.1499938964844,0.029038680717349,-815.3803100585938,304.14947509765625,0.6299940347671509,0.0730660259723663,0.051750935614109,293.14312744140625,297.1499938964844,293.1499938964844,0.0499248579144477,-1464.629150390625,304.14892578125,0.6933459639549255,0.0973038226366043,0.0929572433233261,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896596908569,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598411053419113,1.0,1.0,0.9807220101356506,1.0,-0.5918041467666626,0.2557479441165924,0.3360562026500702,0.0914486125111579,0.0,0.0,0.1351957619190216,24.88135528564453,25.0,-0.087447889149189,-4190.6455078125,43.31975936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933737680315971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130158975720405,0.1130201295018196,-4.230686954542762e-06,0.0,9.47625085245818e-05,0.0,0.0,4.38911247253418,0.0,0.0,0.0,0.2717379331588745,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202923361212015,-878.36474609375,304.1493835449219,0.592757523059845,0.0610892474651336,0.0557462722063064,293.1453552246094,297.1499938964844,293.1499938964844,0.0240125190466642,-1004.783203125,304.1492004394531,0.6110777258872986,0.0664585009217262,0.0637703835964202,293.15142822265625,297.1499938964844,293.1499938964844,0.029038680717349,-815.3803100585938,304.14947509765625,0.6299940347671509,0.0730660259723663,0.051750935614109,293.14312744140625,297.1499938964844,293.1499938964844,0.0499248579144477,-1464.629150390625,304.14892578125,0.6933459639549255,0.0973038226366043,0.0929572433233261,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896596908569,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598411053419113,1.0,1.0,0.9807220101356506,1.0,-0.5918041467666626,0.2557479441165924,0.3360562026500702,0.0914486125111579,0.0,0.0,0.1351957619190216,24.88135528564453,25.0,-0.087447889149189,-4190.6455078125,43.31975936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933737680315971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130158975720405,0.1130201295018196,-4.230686954542762e-06,0.0,9.47625085245818e-05,0.0,0.0,4.38911247253418,0.0,0.0,0.0,0.2717379331588745,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204380415380001,-881.5079345703125,304.1493530273437,0.5937085747718811,0.0613151341676712,0.0559462942183017,293.1444702148437,297.1499938964844,293.1499938964844,0.0242260210216045,-1009.1116333007812,304.14910888671875,0.6121333241462708,0.0667567029595375,0.0640459880232811,293.1506652832031,297.1499938964844,293.1499938964844,0.0292595271021127,-816.6461181640625,304.1492919921875,0.6304207444190979,0.0731867849826812,0.0518308468163013,293.1425170898437,297.1499938964844,293.1499938964844,0.0501736365258693,-1468.9708251953125,304.1488952636719,0.6942332983016968,0.0976007282733917,0.0932338759303093,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599063724279403,1.0,1.0,0.9804312586784364,1.0,-0.5927969217300415,0.2560621500015259,0.3367347717285156,0.0919103622436523,0.0,0.0,0.1359324902296066,24.867170333862305,25.0,0.184367835521698,-4197.7626953125,43.42211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935468822717666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133441030979156,0.1133483350276947,-4.231222192174755e-06,0.0,9.493819379713386e-05,0.0,0.0,4.402690887451172,0.0,0.0,0.0,0.2717897891998291,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204380415380001,-881.5079345703125,304.1493530273437,0.5937085747718811,0.0613151341676712,0.0559462942183017,293.1444702148437,297.1499938964844,293.1499938964844,0.0242260210216045,-1009.1116333007812,304.14910888671875,0.6121333241462708,0.0667567029595375,0.0640459880232811,293.1506652832031,297.1499938964844,293.1499938964844,0.0292595271021127,-816.6461181640625,304.1492919921875,0.6304207444190979,0.0731867849826812,0.0518308468163013,293.1425170898437,297.1499938964844,293.1499938964844,0.0501736365258693,-1468.9708251953125,304.1488952636719,0.6942332983016968,0.0976007282733917,0.0932338759303093,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599063724279403,1.0,1.0,0.9804312586784364,1.0,-0.5927969217300415,0.2560621500015259,0.3367347717285156,0.0919103622436523,0.0,0.0,0.1359324902296066,24.867170333862305,25.0,0.184367835521698,-4197.7626953125,43.42211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935468822717666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133441030979156,0.1133483350276947,-4.231222192174755e-06,0.0,9.493819379713386e-05,0.0,0.0,4.402690887451172,0.0,0.0,0.0,0.2717897891998291,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205130334943532,-883.1181030273438,304.1493225097656,0.5941944122314453,0.0614310950040817,0.0560490936040878,293.14404296875,297.1499938964844,293.1499938964844,0.0243391133844852,-1011.3936767578124,304.1490783691406,0.6126813888549805,0.0669139847159385,0.0641916617751121,293.1502990722656,297.1499938964844,293.1499938964844,0.0293280575424432,-817.3636474609375,304.1492919921875,0.6306546330451965,0.0732544586062431,0.0518760047852993,293.1422119140625,297.1499938964844,293.1499938964844,0.0503015629947185,-1471.20361328125,304.1488647460937,0.6946893334388733,0.0977538153529167,0.0933766886591911,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477953553199768,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599415391683578,1.0,1.0,0.9802858829498292,1.0,-0.5933176875114441,0.2562286555767059,0.3370890617370605,0.0921485126018524,0.0,0.0,0.1362818479537964,24.86016082763672,25.0,0.3279269933700561,-4201.2197265625,43.47638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936358273029327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135015189647674,0.1135057508945465,-4.231483671901515e-06,0.0,9.502845932729542e-05,0.0,0.0,4.409211158752441,0.0,0.0,0.0,0.27181476354599,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.020589392632246,-884.75244140625,304.1493225097656,0.5946863889694214,0.0615489110350608,0.0561536289751529,293.1435852050781,297.1499938964844,293.1499938964844,0.0244563594460487,-1013.7520141601562,304.1490173339844,0.6132417917251587,0.0670765191316604,0.0643424019217491,293.14990234375,297.1499938964844,293.1499938964844,0.029391061514616,-818.1188354492188,304.1493225097656,0.6309017539024353,0.0733269229531288,0.0519245453178882,293.1419372558594,297.1499938964844,293.1499938964844,0.0504317358136177,-1473.475830078125,304.1488342285156,0.6951528787612915,0.0979098230600357,0.0935223326086998,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649139404297,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.159978374838829,1.0,1.0,0.9801426529884338,1.0,-0.5938541293144226,0.2564011216163635,0.3374529778957367,0.0923913717269897,0.0,0.0,0.1366148591041565,24.853233337402344,25.0,0.4602724909782409,-4204.58447265625,43.532691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.09372578561306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136525422334671,0.1136567741632461,-4.23173787567066e-06,0.0,9.51197580434382e-05,0.0,0.0,4.415470123291016,0.0,0.0,0.0,0.2718387842178345,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206827502697706,-886.7440185546875,304.1492919921875,0.5952839851379395,0.0616925880312919,0.0562812015414238,293.14306640625,297.1499938964844,293.1499938964844,0.024602411314845,-1016.6796264648438,304.14898681640625,0.6139293909072876,0.0672782212495803,0.0645297318696975,293.1494445800781,297.1499938964844,293.1499938964844,0.029465939849615,-819.0906982421875,304.1493225097656,0.6312152743339539,0.0734200403094291,0.0519871562719345,293.1416015625,297.1499938964844,293.1499938964844,0.0505908094346523,-1476.253173828125,304.1488037109375,0.6957184672355652,0.0981006622314453,0.0937006473541259,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488372802734,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600247621536255,1.0,1.0,0.9799708127975464,1.0,-0.5945175290107727,0.2566156685352325,0.3379018902778625,0.0926888287067413,0.0,0.0,0.1369905322790146,24.84505271911621,25.0,0.5883363485336304,-4208.486328125,43.60285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938343405723571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138239204883575,0.1138281524181366,-4.232029823469929e-06,0.0,9.522993059363216e-05,0.0,0.0,4.42257833480835,0.0,0.0,0.0,0.271866112947464,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207459088414907,-888.08740234375,304.1492919921875,0.5956857204437256,0.0617895275354385,0.0563673265278339,293.1427307128906,297.1499938964844,293.1499938964844,0.0247026439756155,-1018.6825561523438,304.1489562988281,0.6143949627876282,0.0674161463975906,0.0646579563617706,293.1491394042969,297.1499938964844,293.1499938964844,0.0295161250978708,-819.7741088867188,304.1493225097656,0.6314331293106079,0.0734853595495224,0.0520311966538429,293.141357421875,297.1499938964844,293.1499938964844,0.0506983399391174,-1478.131103515625,304.1487731933594,0.696100115776062,0.0982297658920288,0.0938213393092155,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049848556519,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600568443536758,1.0,1.0,0.979856252670288,1.0,-0.5949700474739075,0.2567625343799591,0.3382075428962707,0.0928904563188552,0.0,0.0,0.1372275799512863,24.839675903320312,25.0,0.6568334698677063,-4211.00732421875,43.6510124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939066559076309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139325127005577,0.1139367446303367,-4.232215815136442e-06,0.0,9.530331590212882e-05,0.0,0.0,4.427084445953369,0.0,0.0,0.0,0.2718834578990936,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209072809666395,-891.5059204101562,304.1492614746094,0.5967023968696594,0.0620361603796482,0.0565866269171237,293.1418762207031,297.1499938964844,293.1499938964844,0.0249642636626958,-1023.8873901367188,304.1488647460937,0.6155866384506226,0.0677741318941116,0.0649912655353546,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461693942546,-821.617431640625,304.1493225097656,0.6320118308067322,0.0736612156033515,0.0521502010524272,293.14080810546875,297.1499938964844,293.1499938964844,0.0509729236364364,-1482.9288330078125,304.1487121582031,0.6970711946487427,0.0985594913363456,0.0941298753023147,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601416021585464,1.0,1.0,0.9795697927474976,1.0,-0.5961403250694275,0.2571445107460022,0.3389957845211029,0.0934068262577056,0.0,0.0,0.1377660483121872,24.82659912109375,25.0,0.7469507455825806,-4217.00537109375,43.77670669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940853059291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141804605722427,0.1141846925020217,-4.23264555138303e-06,0.0,9.548462548991664e-05,0.0,0.0,4.437380313873291,0.0,0.0,0.0,0.2719231843948364,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209072809666395,-891.5059204101562,304.1492614746094,0.5967023968696594,0.0620361603796482,0.0565866269171237,293.1418762207031,297.1499938964844,293.1499938964844,0.0249642636626958,-1023.8873901367188,304.1488647460937,0.6155866384506226,0.0677741318941116,0.0649912655353546,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461693942546,-821.617431640625,304.1493225097656,0.6320118308067322,0.0736612156033515,0.0521502010524272,293.14080810546875,297.1499938964844,293.1499938964844,0.0509729236364364,-1482.9288330078125,304.1487121582031,0.6970711946487427,0.0985594913363456,0.0941298753023147,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601416021585464,1.0,1.0,0.9795697927474976,1.0,-0.5961403250694275,0.2571445107460022,0.3389957845211029,0.0934068262577056,0.0,0.0,0.1377660483121872,24.82659912109375,25.0,0.7469507455825806,-4217.00537109375,43.77670669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940853059291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141804605722427,0.1141846925020217,-4.23264555138303e-06,0.0,9.548462548991664e-05,0.0,0.0,4.437380313873291,0.0,0.0,0.0,0.2719231843948364,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210733469575643,-895.0042724609375,304.14923095703125,0.5977331399917603,0.0622882358729839,0.0568109937012195,293.1410522460937,297.1499938964844,293.1499938964844,0.0252409074455499,-1029.3570556640625,304.1487731933594,0.6168127059936523,0.0681494623422622,0.0653413757681846,293.14764404296875,297.1499938964844,293.1499938964844,0.0297875665128231,-823.64794921875,304.1493225097656,0.6326360106468201,0.0738539323210716,0.0522811897099018,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552224099636,-1487.8658447265625,304.148681640625,0.6980633735656738,0.0988982915878295,0.0944472253322601,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602325439453125,1.0,1.0,0.9792869687080384,1.0,-0.5973617434501648,0.2575457096099853,0.3398160636425018,0.0939397662878036,0.0,0.0,0.1382329761981964,24.81409454345703,25.0,0.7305668592453003,-4222.60009765625,43.90955352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942574888467788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143962293863296,0.1144004613161087,-4.2330225369369145e-06,0.0,9.56593721639365e-05,0.0,0.0,4.446346282958984,0.0,0.0,0.0,0.2719578146934509,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210733469575643,-895.0042724609375,304.14923095703125,0.5977331399917603,0.0622882358729839,0.0568109937012195,293.1410522460937,297.1499938964844,293.1499938964844,0.0252409074455499,-1029.3570556640625,304.1487731933594,0.6168127059936523,0.0681494623422622,0.0653413757681846,293.14764404296875,297.1499938964844,293.1499938964844,0.0297875665128231,-823.64794921875,304.1493225097656,0.6326360106468201,0.0738539323210716,0.0522811897099018,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552224099636,-1487.8658447265625,304.148681640625,0.6980633735656738,0.0988982915878295,0.0944472253322601,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602325439453125,1.0,1.0,0.9792869687080384,1.0,-0.5973617434501648,0.2575457096099853,0.3398160636425018,0.0939397662878036,0.0,0.0,0.1382329761981964,24.81409454345703,25.0,0.7305668592453003,-4222.60009765625,43.90955352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942574888467788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143962293863296,0.1144004613161087,-4.2330225369369145e-06,0.0,9.56593721639365e-05,0.0,0.0,4.446346282958984,0.0,0.0,0.0,0.2719578146934509,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212437305599451,-898.57421875,304.1492004394531,0.5987743139266968,0.0625449568033218,0.0570396743714809,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314540117979,-1035.065673828125,304.1487121582031,0.618066668510437,0.0685401782393455,0.0657064095139503,293.1469116210937,297.1499938964844,293.1499938964844,0.0299493037164211,-825.8521118164062,304.1492919921875,0.6333011388778687,0.0740619748830795,0.0524230897426605,293.1398010253906,297.1499938964844,293.1499938964844,0.0515445061028003,-1492.930419921875,304.1486511230469,0.6990729570388794,0.099245011806488,0.0947722867131233,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265685081482,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.160329207777977,1.0,1.0,0.9790040850639344,1.0,-0.5986286401748657,0.2579637467861175,0.3406649231910705,0.094488188624382,0.0,0.0,0.1386408358812332,24.802196502685547,25.0,0.6517165899276733,-4227.8701171875,44.0489387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.094419777393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145847663283348,0.1145889982581138,-4.233352228766307e-06,0.0,9.582407074049117e-05,0.0,0.0,4.454182624816895,0.0,0.0,0.0,0.2719881236553192,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212437305599451,-898.57421875,304.1492004394531,0.5987743139266968,0.0625449568033218,0.0570396743714809,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314540117979,-1035.065673828125,304.1487121582031,0.618066668510437,0.0685401782393455,0.0657064095139503,293.1469116210937,297.1499938964844,293.1499938964844,0.0299493037164211,-825.8521118164062,304.1492919921875,0.6333011388778687,0.0740619748830795,0.0524230897426605,293.1398010253906,297.1499938964844,293.1499938964844,0.0515445061028003,-1492.930419921875,304.1486511230469,0.6990729570388794,0.099245011806488,0.0947722867131233,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265685081482,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.160329207777977,1.0,1.0,0.9790040850639344,1.0,-0.5986286401748657,0.2579637467861175,0.3406649231910705,0.094488188624382,0.0,0.0,0.1386408358812332,24.802196502685547,25.0,0.6517165899276733,-4227.8701171875,44.0489387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.094419777393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145847663283348,0.1145889982581138,-4.233352228766307e-06,0.0,9.582407074049117e-05,0.0,0.0,4.454182624816895,0.0,0.0,0.0,0.2719881236553192,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213305577635765,-900.3860473632812,304.1492004394531,0.5992982983589172,0.0626750141382217,0.0571555979549884,293.13983154296875,297.1499938964844,293.1499938964844,0.0256820507347583,-1038.0107421875,304.148681640625,0.6187041401863098,0.0687413066625595,0.0658945366740226,293.14654541015625,297.1499938964844,293.1499938964844,0.0300365686416625,-827.0213623046875,304.1492614746094,0.6336493492126465,0.0741718634963035,0.0524982325732708,293.1395568847656,297.1499938964844,293.1499938964844,0.0516918115317821,-1495.511474609375,304.14862060546875,0.6995840668678284,0.0994213372468948,0.0949377045035362,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484963655471802,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603797674179077,1.0,1.0,0.9788627028465272,1.0,-0.5992792844772339,0.2581791281700134,0.341100126504898,0.094768226146698,0.0,0.0,0.1388244479894638,24.7965087890625,25.0,0.5970512628555298,-4230.3994140625,44.12115097045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944959446787834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146695390343666,0.1146737709641456,-4.233500476402696e-06,0.0,9.590137779014184e-05,0.0,0.0,4.457706451416016,0.0,0.0,0.0,0.272001713514328,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214183647185564,-902.2134399414062,304.149169921875,0.5998239517211914,0.0628060325980186,0.0572724118828773,293.13946533203125,297.1499938964844,293.1499938964844,0.0258358139544725,-1041.008056640625,304.14862060546875,0.6193470358848572,0.0689457505941391,0.0660858750343322,293.1462097167969,297.1499938964844,293.1499938964844,0.0301269367337226,-828.2307739257812,304.14923095703125,0.6340066194534302,0.0742851942777633,0.0525758191943168,293.13934326171875,297.1499938964844,293.1499938964844,0.0518406555056571,-1498.12109375,304.1485900878906,0.7000985145568848,0.0995993837714195,0.0951047837734222,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485659241676331,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604316383600235,1.0,1.0,0.978723645210266,1.0,-0.59993976354599,0.2583980858325958,0.3415416479110718,0.0950517952442169,0.0,0.0,0.1389978528022766,24.790987014770508,25.0,0.5370239615440369,-4232.8740234375,44.1948471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945687144994735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147494241595268,0.1147536560893058,-4.233639174344717e-06,0.0,9.59752214839682e-05,0.0,0.0,4.461027145385742,0.0,0.0,0.0,0.2720145583152771,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215966943651437,-905.9095458984376,304.1491394042969,0.6008786559104919,0.063070610165596,0.0575084127485752,293.13873291015625,297.1499938964844,293.1499938964844,0.0261520706117153,-1047.1435546875,304.1485595703125,0.620646595954895,0.0693634748458862,0.0664772018790245,293.1455078125,297.1499938964844,293.1499938964844,0.0303160585463047,-830.7581787109375,304.149169921875,0.6347458362579346,0.0745211318135261,0.0527376532554626,293.1388854980469,297.1499938964844,293.1499938964844,0.0521425008773803,-1503.41796875,304.1485595703125,0.7011362910270691,0.0999600663781166,0.0954434126615524,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605390310287475,1.0,1.0,0.978445529937744,1.0,-0.601287305355072,0.2588454186916351,0.3424418866634369,0.095629021525383,0.0,0.0,0.1393204033374786,24.780420303344727,25.0,0.4211581647396087,-4237.6923828125,44.346336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947040244936943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148975789546966,0.1149018108844757,-4.233894742355915e-06,0.0,9.611254063202068e-05,0.0,0.0,4.467184543609619,0.0,0.0,0.0,0.2720383107662201,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215966943651437,-905.9095458984376,304.1491394042969,0.6008786559104919,0.063070610165596,0.0575084127485752,293.13873291015625,297.1499938964844,293.1499938964844,0.0261520706117153,-1047.1435546875,304.1485595703125,0.620646595954895,0.0693634748458862,0.0664772018790245,293.1455078125,297.1499938964844,293.1499938964844,0.0303160585463047,-830.7581787109375,304.149169921875,0.6347458362579346,0.0745211318135261,0.0527376532554626,293.1388854980469,297.1499938964844,293.1499938964844,0.0521425008773803,-1503.41796875,304.1485595703125,0.7011362910270691,0.0999600663781166,0.0954434126615524,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605390310287475,1.0,1.0,0.978445529937744,1.0,-0.601287305355072,0.2588454186916351,0.3424418866634369,0.095629021525383,0.0,0.0,0.1393204033374786,24.780420303344727,25.0,0.4211581647396087,-4237.6923828125,44.346336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947040244936943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148975789546966,0.1149018108844757,-4.233894742355915e-06,0.0,9.611254063202068e-05,0.0,0.0,4.467184543609619,0.0,0.0,0.0,0.2720383107662201,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217786431312561,-909.6597290039062,304.1491394042969,0.6019369959831238,0.0633384883403778,0.0577474944293499,293.1380310058594,297.1499938964844,293.1499938964844,0.0264803636819124,-1053.46875,304.14849853515625,0.6219643354415894,0.0697927623987197,0.0668798610568046,293.1448669433594,297.1499938964844,293.1499938964844,0.0305164773017168,-833.4310302734375,304.14910888671875,0.6355177760124207,0.0747694820165634,0.0529084131121635,293.13848876953125,297.1499938964844,293.1499938964844,0.0524498336017131,-1508.8177490234375,304.1485290527344,0.7021851539611816,0.1003268882632255,0.0957880243659019,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606514453887939,1.0,1.0,0.9781674146652222,1.0,-0.6026701927185059,0.2593052983283996,0.3433648943901062,0.0962198376655578,0.0,0.0,0.1396147012710571,24.77057456970215,25.0,0.3162035942077636,-4242.36279296875,44.50339126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948244109749794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150322258472442,0.1150364577770233,-4.234124844515463e-06,0.0,9.623472578823566e-05,0.0,0.0,4.472778797149658,0.0,0.0,0.0,0.272059828042984,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217786431312561,-909.6597290039062,304.1491394042969,0.6019369959831238,0.0633384883403778,0.0577474944293499,293.1380310058594,297.1499938964844,293.1499938964844,0.0264803636819124,-1053.46875,304.14849853515625,0.6219643354415894,0.0697927623987197,0.0668798610568046,293.1448669433594,297.1499938964844,293.1499938964844,0.0305164773017168,-833.4310302734375,304.14910888671875,0.6355177760124207,0.0747694820165634,0.0529084131121635,293.13848876953125,297.1499938964844,293.1499938964844,0.0524498336017131,-1508.8177490234375,304.1485290527344,0.7021851539611816,0.1003268882632255,0.0957880243659019,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606514453887939,1.0,1.0,0.9781674146652222,1.0,-0.6026701927185059,0.2593052983283996,0.3433648943901062,0.0962198376655578,0.0,0.0,0.1396147012710571,24.77057456970215,25.0,0.3162035942077636,-4242.36279296875,44.50339126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948244109749794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150322258472442,0.1150364577770233,-4.234124844515463e-06,0.0,9.623472578823566e-05,0.0,0.0,4.472778797149658,0.0,0.0,0.0,0.272059828042984,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637714326381,-913.45458984375,304.14910888671875,0.6029964089393616,0.0636090636253357,0.0579891204833984,293.1373596191406,297.1499938964844,293.1499938964844,0.0268339198082685,-1059.913330078125,304.1484069824219,0.6232955455780029,0.0702315643429756,0.0672919079661369,293.14422607421875,297.1499938964844,293.1499938964844,0.0307266823947429,-836.2283935546875,304.1490478515625,0.6363174319267273,0.0750283673405647,0.0530867911875247,293.1380920410156,297.1499938964844,293.1499938964844,0.0527618825435638,-1514.30712890625,304.14849853515625,0.7032424807548523,0.1006989851593971,0.0961377844214439,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489764213562012,0.050000000745058,0.2288770675659179,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607683151960373,1.0,1.0,0.9778927564620972,1.0,-0.6040827035903931,0.2597753405570984,0.3443073332309723,0.0968227311968803,0.0,0.0,0.1398916244506836,24.761436462402344,25.0,0.2160251438617706,-4246.92626953125,44.66534805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949312597513198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151580959558487,0.1151623278856277,-4.234337211528327e-06,0.0,9.634315938455984e-05,0.0,0.0,4.478007316589356,0.0,0.0,0.0,0.2720799446105957,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637714326381,-913.45458984375,304.14910888671875,0.6029964089393616,0.0636090636253357,0.0579891204833984,293.1373596191406,297.1499938964844,293.1499938964844,0.0268339198082685,-1059.913330078125,304.1484069824219,0.6232955455780029,0.0702315643429756,0.0672919079661369,293.14422607421875,297.1499938964844,293.1499938964844,0.0307266823947429,-836.2283935546875,304.1490478515625,0.6363174319267273,0.0750283673405647,0.0530867911875247,293.1380920410156,297.1499938964844,293.1499938964844,0.0527618825435638,-1514.30712890625,304.14849853515625,0.7032424807548523,0.1006989851593971,0.0961377844214439,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489764213562012,0.050000000745058,0.2288770675659179,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607683151960373,1.0,1.0,0.9778927564620972,1.0,-0.6040827035903931,0.2597753405570984,0.3443073332309723,0.0968227311968803,0.0,0.0,0.1398916244506836,24.761436462402344,25.0,0.2160251438617706,-4246.92626953125,44.66534805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949312597513198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151580959558487,0.1151623278856277,-4.234337211528327e-06,0.0,9.634315938455984e-05,0.0,0.0,4.478007316589356,0.0,0.0,0.0,0.2720799446105957,4.0,0.0,1.0
