time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221516881138086,-917.28515625,304.14910888671875,0.6040547490119934,0.0638817548751831,0.0582327581942081,293.1367492675781,297.1499938964844,293.1499938964844,0.0271524582058191,-1066.5386962890625,304.1484069824219,0.6246355772018433,0.0706776827573776,0.0677113160490989,293.1436462402344,297.1499938964844,293.1499938964844,0.0309449918568134,-839.1270141601562,304.1490173339844,0.6371394395828247,0.0752957090735435,0.0532713457942009,293.1377258300781,297.1499938964844,293.1499938964844,0.0530777685344219,-1519.870849609375,304.1484680175781,0.7043057680130005,0.1010754257440567,0.0964918062090873,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608890146017074,1.0,1.0,0.9776180386543274,1.0,-0.6055190563201904,0.2602531313896179,0.3452658951282501,0.0974366962909698,0.0,0.0,0.1401596963405609,24.75296974182129,25.0,0.1277909576892852,-4251.421875,44.83147811889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950268879532814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152792498469352,0.1152834817767143,-4.234539119352121e-06,0.0,9.644021338317545e-05,0.0,0.0,4.48303747177124,0.0,0.0,0.0,0.2720992267131805,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221516881138086,-917.28515625,304.14910888671875,0.6040547490119934,0.0638817548751831,0.0582327581942081,293.1367492675781,297.1499938964844,293.1499938964844,0.0271524582058191,-1066.5386962890625,304.1484069824219,0.6246355772018433,0.0706776827573776,0.0677113160490989,293.1436462402344,297.1499938964844,293.1499938964844,0.0309449918568134,-839.1270141601562,304.1490173339844,0.6371394395828247,0.0752957090735435,0.0532713457942009,293.1377258300781,297.1499938964844,293.1499938964844,0.0530777685344219,-1519.870849609375,304.1484680175781,0.7043057680130005,0.1010754257440567,0.0964918062090873,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608890146017074,1.0,1.0,0.9776180386543274,1.0,-0.6055190563201904,0.2602531313896179,0.3452658951282501,0.0974366962909698,0.0,0.0,0.1401596963405609,24.75296974182129,25.0,0.1277909576892852,-4251.421875,44.83147811889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950268879532814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152792498469352,0.1152834817767143,-4.234539119352121e-06,0.0,9.644021338317545e-05,0.0,0.0,4.48303747177124,0.0,0.0,0.0,0.2720992267131805,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222466941922903,-919.213623046875,304.1490783691406,0.6045830845832825,0.0640188530087471,0.058355301618576,293.1364440917969,297.1499938964844,293.1499938964844,0.0272938795387744,-1069.8798828125,304.1484375,0.6253084540367126,0.0709032192826271,0.0679235532879829,293.1433410644531,297.1499938964844,293.1499938964844,0.0310571454465389,-840.613525390625,304.14898681640625,0.6375584006309509,0.0754324272274971,0.0533658862113952,293.1375427246094,297.1499938964844,293.1499938964844,0.0532371699810028,-1522.68115234375,304.1484680175781,0.7048394083976746,0.1012652963399887,0.0966704487800598,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491759181022644,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609508693218231,1.0,1.0,0.9774807095527648,1.0,-0.6062458753585815,0.2604947984218597,0.3457510769367218,0.0977478697896003,0.0,0.0,0.1402921229600906,24.749032974243164,25.0,0.0871496349573135,-4253.6513671875,44.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950706154108047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153388395905494,0.1153430715203285,-4.234637344779912e-06,0.0,9.648458944866434e-05,0.0,0.0,4.485510349273682,0.0,0.0,0.0,0.2721087038516998,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223423223942518,-921.1493530273438,304.1490783691406,0.6051104664802551,0.0641563683748245,0.0584782399237155,293.1361694335937,297.1499938964844,293.1499938964844,0.0274308416992425,-1073.245849609375,304.1484680175781,0.625982403755188,0.0711300522089004,0.0681371018290519,293.14306640625,297.1499938964844,293.1499938964844,0.0311709698289632,-842.1204223632812,304.1489562988281,0.637981653213501,0.0755708143115043,0.0534616559743881,293.13739013671875,297.1499938964844,293.1499938964844,0.0533974170684814,-1525.508056640625,304.1484375,0.7053738832473755,0.1014561504125595,0.096850037574768,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1479797363281,1.0,0.1610136181116104,1.0,1.0,0.9773455262184144,1.0,-0.6069774031639099,0.260737806558609,0.3462395966053009,0.0980615019798278,0.0,0.0,0.1404249370098114,24.74529266357422,25.0,0.0461998134851455,-4255.875,45.00172805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0951121523976326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153983771800994,0.1154026165604591,-4.234734660713002e-06,0.0,9.652674634708092e-05,0.0,0.0,4.48798131942749,0.0,0.0,0.0,0.2721181511878967,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225353203713893,-925.039794921875,304.1490783691406,0.6061615347862244,0.0644324049353599,0.0587251186370849,293.1356506347656,297.1499938964844,293.1499938964844,0.027701137587428,-1080.0318603515625,304.1485290527344,0.6273317337036133,0.0715866312384605,0.0685673281550407,293.142578125,297.1499938964844,293.1499938964844,0.0314028970897197,-845.1854858398438,304.14892578125,0.6388383507728577,0.075851559638977,0.0536562502384185,293.1370544433594,297.1499938964844,293.1499938964844,0.0537202097475528,-1531.2081298828125,304.1484375,0.7064446210861206,0.1018404439091682,0.0972118005156517,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611415892839431,1.0,1.0,0.977075219154358,1.0,-0.6084522008895874,0.261227011680603,0.3472252190113067,0.0986958965659141,0.0,0.0,0.1406958848237991,24.7384033203125,25.0,-0.0335109196603298,-4260.32421875,45.17544937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951900407671928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155192255973815,0.1155234575271606,-4.234930202073883e-06,0.0,9.66057923506014e-05,0.0,0.0,4.49299430847168,0.0,0.0,0.0,0.2721372842788696,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225353203713893,-925.039794921875,304.1490783691406,0.6061615347862244,0.0644324049353599,0.0587251186370849,293.1356506347656,297.1499938964844,293.1499938964844,0.027701137587428,-1080.0318603515625,304.1485290527344,0.6273317337036133,0.0715866312384605,0.0685673281550407,293.142578125,297.1499938964844,293.1499938964844,0.0314028970897197,-845.1854858398438,304.14892578125,0.6388383507728577,0.075851559638977,0.0536562502384185,293.1370544433594,297.1499938964844,293.1499938964844,0.0537202097475528,-1531.2081298828125,304.1484375,0.7064446210861206,0.1018404439091682,0.0972118005156517,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611415892839431,1.0,1.0,0.977075219154358,1.0,-0.6084522008895874,0.261227011680603,0.3472252190113067,0.0986958965659141,0.0,0.0,0.1406958848237991,24.7384033203125,25.0,-0.0335109196603298,-4260.32421875,45.17544937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951900407671928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155192255973815,0.1155234575271606,-4.234930202073883e-06,0.0,9.66057923506014e-05,0.0,0.0,4.49299430847168,0.0,0.0,0.0,0.2721372842788696,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227303858846426,-928.9501342773438,304.1490478515625,0.6072061657905579,0.0647094398736953,0.0589730069041252,293.1351928710937,297.1499938964844,293.1499938964844,0.0279797259718179,-1086.8585205078125,304.1485595703125,0.6286795139312744,0.0720455199480056,0.069000206887722,293.14208984375,297.1499938964844,293.1499938964844,0.0316391065716743,-848.2998657226562,304.1488952636719,0.6397039890289307,0.0761358961462974,0.05385372787714,293.13677978515625,297.1499938964844,293.1499938964844,0.0540456064045429,-1536.961669921875,304.1484069824219,0.707516074180603,0.1022277176380157,0.0975765287876129,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612724959850311,1.0,1.0,0.9768049120903016,1.0,-0.6099386215209961,0.26171875,0.3482199013233185,0.0993389338254928,0.0,0.0,0.1409797519445419,24.732324600219727,25.0,-0.1075093001127243,-4264.810546875,45.352081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952634438872337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156451702117919,0.1156494095921516,-4.235131200402975e-06,0.0,9.66802836046554e-05,0.0,0.0,4.49821662902832,0.0,0.0,0.0,0.2721571624279022,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227303858846426,-928.9501342773438,304.1490478515625,0.6072061657905579,0.0647094398736953,0.0589730069041252,293.1351928710937,297.1499938964844,293.1499938964844,0.0279797259718179,-1086.8585205078125,304.1485595703125,0.6286795139312744,0.0720455199480056,0.069000206887722,293.14208984375,297.1499938964844,293.1499938964844,0.0316391065716743,-848.2998657226562,304.1488952636719,0.6397039890289307,0.0761358961462974,0.05385372787714,293.13677978515625,297.1499938964844,293.1499938964844,0.0540456064045429,-1536.961669921875,304.1484069824219,0.707516074180603,0.1022277176380157,0.0975765287876129,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612724959850311,1.0,1.0,0.9768049120903016,1.0,-0.6099386215209961,0.26171875,0.3482199013233185,0.0993389338254928,0.0,0.0,0.1409797519445419,24.732324600219727,25.0,-0.1075093001127243,-4264.810546875,45.352081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952634438872337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156451702117919,0.1156494095921516,-4.235131200402975e-06,0.0,9.66802836046554e-05,0.0,0.0,4.49821662902832,0.0,0.0,0.0,0.2721571624279022,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229272432625293,-932.8746948242188,304.1490478515625,0.6082426905632019,0.0649871379137039,0.0592215806245803,293.1347961425781,297.1499938964844,293.1499938964844,0.0282621197402477,-1093.7056884765625,304.1485595703125,0.6300218105316162,0.0725048556923866,0.0694339647889137,293.1416931152344,297.1499938964844,293.1499938964844,0.0318779088556766,-851.4412231445312,304.1488647460937,0.6405730843544006,0.0764218568801879,0.0540526919066906,293.1365051269531,297.1499938964844,293.1499938964844,0.0543731339275836,-1542.7606201171875,304.1484069824219,0.7085860371589661,0.1026175022125244,0.0979437604546547,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.54961758852005,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161405935883522,1.0,1.0,0.9765387773513794,1.0,-0.6114317774772644,0.262210875749588,0.3492209315299988,0.099989503622055,0.0,0.0,0.1412825584411621,24.727075576782227,25.0,-0.1735302060842514,-4269.3720703125,45.53107833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953351780772209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157790720462799,0.1157833114266395,-4.235343112668488e-06,0.0,9.675308683654292e-05,0.0,0.0,4.503767967224121,0.0,0.0,0.0,0.2721782922744751,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229272432625293,-932.8746948242188,304.1490478515625,0.6082426905632019,0.0649871379137039,0.0592215806245803,293.1347961425781,297.1499938964844,293.1499938964844,0.0282621197402477,-1093.7056884765625,304.1485595703125,0.6300218105316162,0.0725048556923866,0.0694339647889137,293.1416931152344,297.1499938964844,293.1499938964844,0.0318779088556766,-851.4412231445312,304.1488647460937,0.6405730843544006,0.0764218568801879,0.0540526919066906,293.1365051269531,297.1499938964844,293.1499938964844,0.0543731339275836,-1542.7606201171875,304.1484069824219,0.7085860371589661,0.1026175022125244,0.0979437604546547,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.54961758852005,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161405935883522,1.0,1.0,0.9765387773513794,1.0,-0.6114317774772644,0.262210875749588,0.3492209315299988,0.099989503622055,0.0,0.0,0.1412825584411621,24.727075576782227,25.0,-0.1735302060842514,-4269.3720703125,45.53107833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953351780772209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157790720462799,0.1157833114266395,-4.235343112668488e-06,0.0,9.675308683654292e-05,0.0,0.0,4.503767967224121,0.0,0.0,0.0,0.2721782922744751,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258440762758,-936.8123168945312,304.1490173339844,0.6092711687088013,0.0652655363082885,0.0594707764685153,293.1344299316406,297.1499938964844,293.1499938964844,0.0285493861883878,-1100.548095703125,304.1485595703125,0.6313571929931641,0.0729639381170272,0.0698676034808158,293.1413269042969,297.1499938964844,293.1499938964844,0.0321183614432811,-854.5972900390625,304.1488342285156,0.641443133354187,0.0767087265849113,0.054252378642559,293.1362609863281,297.1499938964844,293.1499938964844,0.0547025762498378,-1548.6014404296875,304.1483764648437,0.7096459269523621,0.1030097156763076,0.0983133018016815,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497368574142456,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615415066480636,1.0,1.0,0.9762726426124572,1.0,-0.6129294037818909,0.2627024948596954,0.350226879119873,0.1006472110748291,0.0,0.0,0.1416095942258834,24.72257804870605,25.0,-0.2359254509210586,-4274.05224609375,45.71205520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954079553484916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159233748912811,0.1159276142716407,-4.23556957684923e-06,0.0,9.682694508228452e-05,0.0,0.0,4.509749412536621,0.0,0.0,0.0,0.2722010314464569,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258440762758,-936.8123168945312,304.1490173339844,0.6092711687088013,0.0652655363082885,0.0594707764685153,293.1344299316406,297.1499938964844,293.1499938964844,0.0285493861883878,-1100.548095703125,304.1485595703125,0.6313571929931641,0.0729639381170272,0.0698676034808158,293.1413269042969,297.1499938964844,293.1499938964844,0.0321183614432811,-854.5972900390625,304.1488342285156,0.641443133354187,0.0767087265849113,0.054252378642559,293.1362609863281,297.1499938964844,293.1499938964844,0.0547025762498378,-1548.6014404296875,304.1483764648437,0.7096459269523621,0.1030097156763076,0.0983133018016815,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497368574142456,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615415066480636,1.0,1.0,0.9762726426124572,1.0,-0.6129294037818909,0.2627024948596954,0.350226879119873,0.1006472110748291,0.0,0.0,0.1416095942258834,24.72257804870605,25.0,-0.2359254509210586,-4274.05224609375,45.71205520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954079553484916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159233748912811,0.1159276142716407,-4.23556957684923e-06,0.0,9.682694508228452e-05,0.0,0.0,4.509749412536621,0.0,0.0,0.0,0.2722010314464569,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232258532196283,-938.7871704101562,304.1490173339844,0.6097829937934875,0.0654050782322883,0.0595956705510616,293.13427734375,297.1499938964844,293.1499938964844,0.0288085397332906,-1103.572021484375,304.1483459472656,0.6320231556892395,0.0731936171650886,0.0700844451785087,293.1411437988281,297.1499938964844,293.1499938964844,0.0322391986846923,-856.1806640625,304.1488342285156,0.6418787240982056,0.0768525451421737,0.0543524846434593,293.1361389160156,297.1499938964844,293.1499938964844,0.0548680536448955,-1551.5382080078125,304.1483764648437,0.7101714611053467,0.1032067909836769,0.098498985171318,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497956871986389,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616099923849105,1.0,1.0,0.9761395454406738,1.0,-0.6136800050735474,0.262948215007782,0.3507317900657654,0.1009787619113922,0.0,0.0,0.1417840272188186,24.72055625915528,25.0,-0.2693924605846405,-4276.45458984375,45.8032455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954454988241195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160002201795578,0.1160044595599174,-4.235689630149864e-06,0.0,9.686504199635236e-05,0.0,0.0,4.512935161590576,0.0,0.0,0.0,0.2722131013870239,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233263317495584,-940.7659912109376,304.1490173339844,0.6102935075759888,0.0655448958277702,0.0597207695245742,293.13409423828125,297.1499938964844,293.1499938964844,0.0293476898223161,-1107.17724609375,304.1477355957031,0.6326900720596313,0.0734242275357246,0.0703018829226493,293.1409912109375,297.1499938964844,293.1499938964844,0.0323604270815849,-857.767578125,304.1488342285156,0.6423150897026062,0.07699666172266,0.0544527657330036,293.13604736328125,297.1499938964844,293.1499938964844,0.0550339892506599,-1554.4852294921875,304.1483764648437,0.7106944918632507,0.1034045070409774,0.0986852198839187,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498543381690979,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616788655519485,1.0,1.0,0.9760075807571412,1.0,-0.6144324541091919,0.2631941437721252,0.3512383103370666,0.1013121157884597,0.0,0.0,0.1419657468795776,24.718616485595703,25.0,-0.3065382838249206,-4278.9052734375,45.894901275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954840183258056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160802021622657,0.1160844340920448,-4.235814230924007e-06,0.0,9.690413571661338e-05,0.0,0.0,4.516250133514404,0.0,0.0,0.0,0.2722257077693939,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235290601849555,-944.7425537109376,304.1490173339844,0.6113114356994629,0.0658256858587265,0.059971947222948,293.1338195800781,297.1499938964844,293.1499938964844,0.0297380350530147,-1114.2308349609375,304.1478271484375,0.6340221762657166,0.0738846734166145,0.0707368925213813,293.14068603515625,297.1499938964844,293.1499938964844,0.0326045155525207,-860.9581298828125,304.1488037109375,0.6431909799575806,0.0772861912846565,0.0546541735529899,293.13580322265625,297.1499938964844,293.1499938964844,0.0553678348660469,-1560.4207763671875,304.1483459472656,0.7117344737052917,0.1038024201989173,0.0990599617362022,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179231882095,1.0,1.0,0.9757436513900756,1.0,-0.6159424781799316,0.2636864781379699,0.352256029844284,0.1019843742251396,0.0,0.0,0.1423601061105728,24.715063095092773,25.0,-0.3925681710243225,-4284.0087890625,46.07965469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955657064914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162533611059188,0.1162576004862785,-4.236082077113679e-06,0.0,9.6987045253627e-05,0.0,0.0,4.52342700958252,0.0,0.0,0.0,0.2722529172897339,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235290601849555,-944.7425537109376,304.1490173339844,0.6113114356994629,0.0658256858587265,0.059971947222948,293.1338195800781,297.1499938964844,293.1499938964844,0.0297380350530147,-1114.2308349609375,304.1478271484375,0.6340221762657166,0.0738846734166145,0.0707368925213813,293.14068603515625,297.1499938964844,293.1499938964844,0.0326045155525207,-860.9581298828125,304.1488037109375,0.6431909799575806,0.0772861912846565,0.0546541735529899,293.13580322265625,297.1499938964844,293.1499938964844,0.0553678348660469,-1560.4207763671875,304.1483459472656,0.7117344737052917,0.1038024201989173,0.0990599617362022,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179231882095,1.0,1.0,0.9757436513900756,1.0,-0.6159424781799316,0.2636864781379699,0.352256029844284,0.1019843742251396,0.0,0.0,0.1423601061105728,24.715063095092773,25.0,-0.3925681710243225,-4284.0087890625,46.07965469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955657064914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162533611059188,0.1162576004862785,-4.236082077113679e-06,0.0,9.6987045253627e-05,0.0,0.0,4.52342700958252,0.0,0.0,0.0,0.2722529172897339,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237344950437545,-948.751220703125,304.14898681640625,0.6123213171958923,0.0661085397005081,0.0602248534560203,293.1335754394531,297.1499938964844,293.1499938964844,0.0301102083176374,-1121.11962890625,304.14794921875,0.6353533267974854,0.0743457153439521,0.0711720883846283,293.1404113769531,297.1499938964844,293.1499938964844,0.0328512117266655,-864.1765747070312,304.1488037109375,0.6440731287002563,0.077577993273735,0.0548570714890956,293.1356201171875,297.1499938964844,293.1499938964844,0.0557047799229621,-1566.4205322265625,304.1483459472656,0.712769091129303,0.1042042523622512,0.0994382724165916,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586050510406,1.0,1.0,0.9754796624183656,1.0,-0.6174609661102295,0.2641802430152893,0.3532807230949402,0.1026641428470611,0.0,0.0,0.1428046375513076,24.71182441711425,25.0,-0.4781189262866974,-4289.46826171875,46.266395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956559106707573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164484545588493,0.1164526864886283,-4.236382665112615e-06,0.0,9.707858407637104e-05,0.0,0.0,4.531513214111328,0.0,0.0,0.0,0.2722835540771484,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237344950437545,-948.751220703125,304.14898681640625,0.6123213171958923,0.0661085397005081,0.0602248534560203,293.1335754394531,297.1499938964844,293.1499938964844,0.0301102083176374,-1121.11962890625,304.14794921875,0.6353533267974854,0.0743457153439521,0.0711720883846283,293.1404113769531,297.1499938964844,293.1499938964844,0.0328512117266655,-864.1765747070312,304.1488037109375,0.6440731287002563,0.077577993273735,0.0548570714890956,293.1356201171875,297.1499938964844,293.1499938964844,0.0557047799229621,-1566.4205322265625,304.1483459472656,0.712769091129303,0.1042042523622512,0.0994382724165916,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586050510406,1.0,1.0,0.9754796624183656,1.0,-0.6174609661102295,0.2641802430152893,0.3532807230949402,0.1026641428470611,0.0,0.0,0.1428046375513076,24.71182441711425,25.0,-0.4781189262866974,-4289.46826171875,46.266395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956559106707573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164484545588493,0.1164526864886283,-4.236382665112615e-06,0.0,9.707858407637104e-05,0.0,0.0,4.531513214111328,0.0,0.0,0.0,0.2722835540771484,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239429231733083,-952.7969970703124,304.14898681640625,0.6133232712745667,0.0663938298821449,0.0604798346757888,293.1333312988281,297.1499938964844,293.1499938964844,0.0304922871291637,-1128.034912109375,304.1479797363281,0.6366888284683228,0.0748085230588913,0.0716087222099304,293.1401672363281,297.1499938964844,293.1499938964844,0.03310077637434,-867.426513671875,304.1487731933594,0.6449636816978455,0.0778723955154419,0.0550617091357708,293.1354064941406,297.1499938964844,293.1499938964844,0.0560450702905654,-1572.4888916015625,304.1483154296875,0.7138010859489441,0.1046103686094284,0.0998204946517944,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029657363892,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621007621288299,1.0,1.0,0.9752184152603148,1.0,-0.6189903616905212,0.2646765410900116,0.3543138206005096,0.1033517271280288,0.0,0.0,0.1433044224977493,24.70870590209961,25.0,-0.5671486258506775,-4295.353515625,46.45521926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.095756396651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166679561138153,0.1166721954941749,-4.236720087646972e-06,0.0,9.718057117424904e-05,0.0,0.0,4.540613174438477,0.0,0.0,0.0,0.272318035364151,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239429231733083,-952.7969970703124,304.14898681640625,0.6133232712745667,0.0663938298821449,0.0604798346757888,293.1333312988281,297.1499938964844,293.1499938964844,0.0304922871291637,-1128.034912109375,304.1479797363281,0.6366888284683228,0.0748085230588913,0.0716087222099304,293.1401672363281,297.1499938964844,293.1499938964844,0.03310077637434,-867.426513671875,304.1487731933594,0.6449636816978455,0.0778723955154419,0.0550617091357708,293.1354064941406,297.1499938964844,293.1499938964844,0.0560450702905654,-1572.4888916015625,304.1483154296875,0.7138010859489441,0.1046103686094284,0.0998204946517944,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029657363892,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621007621288299,1.0,1.0,0.9752184152603148,1.0,-0.6189903616905212,0.2646765410900116,0.3543138206005096,0.1033517271280288,0.0,0.0,0.1433044224977493,24.70870590209961,25.0,-0.5671486258506775,-4295.353515625,46.45521926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.095756396651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166679561138153,0.1166721954941749,-4.236720087646972e-06,0.0,9.718057117424904e-05,0.0,0.0,4.540613174438477,0.0,0.0,0.0,0.272318035364151,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024154732003808,-956.8871459960938,304.1489562988281,0.6143203973770142,0.0666820630431175,0.0607373267412185,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782812207937,-1134.989990234375,304.14801025390625,0.6380317807197571,0.0752737671136856,0.0720474794507026,293.1399230957031,297.1499938964844,293.1499938964844,0.033353541046381,-870.7122802734375,304.1487731933594,0.6458643674850464,0.0781697481870651,0.0552683398127555,293.1351928710937,297.1499938964844,293.1499938964844,0.0563891716301441,-1578.634765625,304.1483154296875,0.7148330211639404,0.1050213128328323,0.10020712018013,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503206849098206,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622444093227386,1.0,1.0,0.9749572277069092,1.0,-0.6205329895019531,0.2651764750480652,0.3553564846515655,0.1040474101901054,0.0,0.0,0.1438681036233902,24.70559310913086,25.0,-0.6651504039764404,-4301.751953125,46.64628219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958691239356994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169157177209854,0.116919957101345,-4.237100711179664e-06,0.0,9.729497833177449e-05,0.0,0.0,4.550886631011963,0.0,0.0,0.0,0.2723569273948669,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024154732003808,-956.8871459960938,304.1489562988281,0.6143203973770142,0.0666820630431175,0.0607373267412185,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782812207937,-1134.989990234375,304.14801025390625,0.6380317807197571,0.0752737671136856,0.0720474794507026,293.1399230957031,297.1499938964844,293.1499938964844,0.033353541046381,-870.7122802734375,304.1487731933594,0.6458643674850464,0.0781697481870651,0.0552683398127555,293.1351928710937,297.1499938964844,293.1499938964844,0.0563891716301441,-1578.634765625,304.1483154296875,0.7148330211639404,0.1050213128328323,0.10020712018013,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503206849098206,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622444093227386,1.0,1.0,0.9749572277069092,1.0,-0.6205329895019531,0.2651764750480652,0.3553564846515655,0.1040474101901054,0.0,0.0,0.1438681036233902,24.70559310913086,25.0,-0.6651504039764404,-4301.751953125,46.64628219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958691239356994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169157177209854,0.116919957101345,-4.237100711179664e-06,0.0,9.729497833177449e-05,0.0,0.0,4.550886631011963,0.0,0.0,0.0,0.2723569273948669,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242620985954999,-958.952392578125,304.1489562988281,0.6148189902305603,0.0668275132775306,0.060867216438055,293.1330261230469,297.1499938964844,293.1499938964844,0.0310728941112756,-1138.48583984375,304.14801025390625,0.63870769739151,0.0755075141787529,0.0722678825259208,293.1398010253906,297.1499938964844,293.1499938964844,0.0334812738001346,-872.37060546875,304.1487731933594,0.6463198065757751,0.0783196836709976,0.0553725101053714,293.13507080078125,297.1499938964844,293.1499938964844,0.056564874947071,-1581.777099609375,304.1482849121094,0.7153561115264893,0.1052359342575073,0.1004046648740768,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503810048103333,0.050000000745058,0.2288273870944976,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623168587684631,1.0,1.0,0.9748266339302064,1.0,-0.6213129758834839,0.2654294669628143,0.3558834791183471,0.1043989583849906,0.0,0.0,0.1441783607006073,24.703895568847656,25.0,-0.7164941430091858,-4305.18994140625,46.74294662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959309786558151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170522347092628,0.1170564740896225,-4.237309894961072e-06,0.0,9.735774801811203e-05,0.0,0.0,4.556548595428467,0.0,0.0,0.0,0.2723783552646637,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243704617023468,-961.0317993164062,304.1489562988281,0.6153315901756287,0.0669740214943885,0.0609978623688221,293.1329345703125,297.1499938964844,293.1499938964844,0.031268585473299,-1141.994140625,304.14801025390625,0.6394004821777344,0.0757421478629112,0.0724889263510704,293.13970947265625,297.1499938964844,293.1499938964844,0.0336099043488502,-874.0393676757812,304.14874267578125,0.6467928290367126,0.0784705728292465,0.0554772131145,293.1344299316406,297.1499938964844,293.1499938964844,0.0567839667201042,-1585.706298828125,304.1482238769531,0.7160093784332275,0.105551429092884,0.1006526350975036,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550457239151001,0.050000000745058,0.2288247048854828,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623906046152115,1.0,1.0,0.974698543548584,1.0,-0.6221550107002258,0.2657091915607452,0.3564458191394806,0.1047630086541175,0.0,0.0,0.1445106863975525,24.69977760314941,25.0,-0.8285617232322693,-4308.94384765625,46.844635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959969162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171982437372207,0.1172024831175804,-4.237533630657708e-06,0.0,9.742466500028968e-05,0.0,0.0,4.562604904174805,0.0,0.0,0.0,0.2724013030529022,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245918463915586,-965.2686767578124,304.14892578125,0.6164277195930481,0.0672716423869133,0.0612621791660785,293.1327209472656,297.1499938964844,293.1499938964844,0.0316649414598941,-1149.0843505859375,304.14801025390625,0.6408653259277344,0.076214961707592,0.0729334130883216,293.13946533203125,297.1499938964844,293.1499938964844,0.0338717885315418,-877.4365234375,304.14874267578125,0.6478219628334045,0.0787764191627502,0.0556886531412601,293.1319885253906,297.1499938964844,293.1499938964844,0.0574518144130706,-1597.7261962890625,304.1476745605469,0.717981219291687,0.1064396947622299,0.1014120951294899,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506865382194519,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625464409589767,1.0,1.0,0.9744424819946288,1.0,-0.6241611838340759,0.2664077877998352,0.3577533960342407,0.1055551990866661,0.0,0.0,0.1452965587377548,24.680065155029297,25.0,-1.6326476335525513,-4317.97216796875,47.075191497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0961429849267005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175345554947853,0.1175387948751449,-4.2380333979963325e-06,0.0,9.757291263667868e-05,0.0,0.0,4.57654333114624,0.0,0.0,0.0,0.2724539637565613,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245918463915586,-965.2686767578124,304.14892578125,0.6164277195930481,0.0672716423869133,0.0612621791660785,293.1327209472656,297.1499938964844,293.1499938964844,0.0316649414598941,-1149.0843505859375,304.14801025390625,0.6408653259277344,0.076214961707592,0.0729334130883216,293.13946533203125,297.1499938964844,293.1499938964844,0.0338717885315418,-877.4365234375,304.14874267578125,0.6478219628334045,0.0787764191627502,0.0556886531412601,293.1319885253906,297.1499938964844,293.1499938964844,0.0574518144130706,-1597.7261962890625,304.1476745605469,0.717981219291687,0.1064396947622299,0.1014120951294899,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506865382194519,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625464409589767,1.0,1.0,0.9744424819946288,1.0,-0.6241611838340759,0.2664077877998352,0.3577533960342407,0.1055551990866661,0.0,0.0,0.1452965587377548,24.680065155029297,25.0,-1.6326476335525513,-4317.97216796875,47.075191497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0961429849267005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175345554947853,0.1175387948751449,-4.2380333979963325e-06,0.0,9.757291263667868e-05,0.0,0.0,4.57654333114624,0.0,0.0,0.0,0.2724539637565613,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248230602592229,-969.6815795898438,304.1488952636719,0.6175804734230042,0.0675784349441528,0.0615336559712886,293.13250732421875,297.1499938964844,293.1499938964844,0.0320715345442295,-1156.341064453125,304.14801025390625,0.6423974633216858,0.0766949728131294,0.0733836889266967,293.1392517089844,297.1499938964844,293.1499938964844,0.0341438949108123,-880.9686889648438,304.1487121582031,0.6489217877388,0.0790904462337493,0.0559050180017948,293.12896728515625,297.1499938964844,293.1499938964844,0.0583105385303497,-1613.2342529296875,304.14703369140625,0.7204515933990479,0.1075075194239616,0.1023870334029197,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627156287431717,1.0,1.0,0.974186360836029,1.0,-0.6264453530311584,0.2672259211540222,0.3592194318771362,0.10640499740839,0.0,0.0,0.1463769376277923,24.65342712402344,25.0,-2.6518092155456543,-4329.5576171875,47.333473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963157340884208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179891973733902,0.1179934367537498,-4.238673682266381e-06,0.0,9.774822683539242e-05,0.0,0.0,4.5953569412231445,0.0,0.0,0.0,0.2725245058536529,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248230602592229,-969.6815795898438,304.1488952636719,0.6175804734230042,0.0675784349441528,0.0615336559712886,293.13250732421875,297.1499938964844,293.1499938964844,0.0320715345442295,-1156.341064453125,304.14801025390625,0.6423974633216858,0.0766949728131294,0.0733836889266967,293.1392517089844,297.1499938964844,293.1499938964844,0.0341438949108123,-880.9686889648438,304.1487121582031,0.6489217877388,0.0790904462337493,0.0559050180017948,293.12896728515625,297.1499938964844,293.1499938964844,0.0583105385303497,-1613.2342529296875,304.14703369140625,0.7204515933990479,0.1075075194239616,0.1023870334029197,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627156287431717,1.0,1.0,0.974186360836029,1.0,-0.6264453530311584,0.2672259211540222,0.3592194318771362,0.10640499740839,0.0,0.0,0.1463769376277923,24.65342712402344,25.0,-2.6518092155456543,-4329.5576171875,47.333473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963157340884208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179891973733902,0.1179934367537498,-4.238673682266381e-06,0.0,9.774822683539242e-05,0.0,0.0,4.5953569412231445,0.0,0.0,0.0,0.2725245058536529,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250644665211439,-974.2679443359376,304.1488647460937,0.6187599897384644,0.0678957551717758,0.0618143342435359,293.1322937011719,297.1499938964844,293.1499938964844,0.0324881933629512,-1163.7540283203125,304.1479797363281,0.6439663171768188,0.0771834552288055,0.073841705918312,293.13897705078125,297.1499938964844,293.1499938964844,0.0344258956611156,-884.6259765625,304.1486511230469,0.6500598192214966,0.0794136822223663,0.0561276972293853,293.1259155273437,297.1499938964844,293.1499938964844,0.0592539496719837,-1630.3262939453125,304.1464538574219,0.7231026887893677,0.1086619943380355,0.1034587249159812,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628980636596679,1.0,1.0,0.973938763141632,1.0,-0.6288731098175049,0.2681049704551697,0.3607681691646576,0.1072868853807449,0.0,0.0,0.1477847546339035,24.62617492675781,25.0,-3.0646886825561523,-4343.87646484375,47.610496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0965259596705436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185969784855842,0.1186012178659439,-4.239542704453925e-06,0.0,9.796157974051312e-05,0.0,0.0,4.620538234710693,0.0,0.0,0.0,0.2726188898086548,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250644665211439,-974.2679443359376,304.1488647460937,0.6187599897384644,0.0678957551717758,0.0618143342435359,293.1322937011719,297.1499938964844,293.1499938964844,0.0324881933629512,-1163.7540283203125,304.1479797363281,0.6439663171768188,0.0771834552288055,0.073841705918312,293.13897705078125,297.1499938964844,293.1499938964844,0.0344258956611156,-884.6259765625,304.1486511230469,0.6500598192214966,0.0794136822223663,0.0561276972293853,293.1259155273437,297.1499938964844,293.1499938964844,0.0592539496719837,-1630.3262939453125,304.1464538574219,0.7231026887893677,0.1086619943380355,0.1034587249159812,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628980636596679,1.0,1.0,0.973938763141632,1.0,-0.6288731098175049,0.2681049704551697,0.3607681691646576,0.1072868853807449,0.0,0.0,0.1477847546339035,24.62617492675781,25.0,-3.0646886825561523,-4343.87646484375,47.610496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0965259596705436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185969784855842,0.1186012178659439,-4.239542704453925e-06,0.0,9.796157974051312e-05,0.0,0.0,4.620538234710693,0.0,0.0,0.0,0.2726188898086548,4.0,0.0,1.0
