time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253150295466184,-978.9984130859376,304.1488342285156,0.6199584007263184,0.0682238042354583,0.0621047355234622,293.1320495605469,297.1499938964844,293.1499938964844,0.0329130068421363,-1171.281982421875,304.14794921875,0.6455624103546143,0.0776800215244293,0.0743076801300048,293.13873291015625,297.1499938964844,293.1499938964844,0.034715250134468,-888.3701171875,304.14862060546875,0.6512242555618286,0.0797449871897697,0.0563564114272594,293.1229248046875,297.1499938964844,293.1499938964844,0.0602486841380596,-1648.406005859375,304.14599609375,0.7258504629135132,0.1098777055740356,0.1045930385589599,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515506267547607,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630934774875641,1.0,1.0,0.9736911654472352,1.0,-0.6314045190811157,0.2690277993679046,0.3623767495155334,0.1081934422254562,0.0,0.0,0.1494749933481216,24.60005760192871,25.0,-2.877690553665161,-4360.6201171875,47.90354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967859253287315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193466112017631,0.1193508505821228,-4.240659109200351e-06,0.0,9.82254059636034e-05,0.0,0.0,4.651671409606934,0.0,0.0,0.0,0.2727361619472503,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253150295466184,-978.9984130859376,304.1488342285156,0.6199584007263184,0.0682238042354583,0.0621047355234622,293.1320495605469,297.1499938964844,293.1499938964844,0.0329130068421363,-1171.281982421875,304.14794921875,0.6455624103546143,0.0776800215244293,0.0743076801300048,293.13873291015625,297.1499938964844,293.1499938964844,0.034715250134468,-888.3701171875,304.14862060546875,0.6512242555618286,0.0797449871897697,0.0563564114272594,293.1229248046875,297.1499938964844,293.1499938964844,0.0602486841380596,-1648.406005859375,304.14599609375,0.7258504629135132,0.1098777055740356,0.1045930385589599,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515506267547607,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630934774875641,1.0,1.0,0.9736911654472352,1.0,-0.6314045190811157,0.2690277993679046,0.3623767495155334,0.1081934422254562,0.0,0.0,0.1494749933481216,24.60005760192871,25.0,-2.877690553665161,-4360.6201171875,47.90354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967859253287315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193466112017631,0.1193508505821228,-4.240659109200351e-06,0.0,9.82254059636034e-05,0.0,0.0,4.651671409606934,0.0,0.0,0.0,0.2727361619472503,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254434812813997,-981.4109497070312,304.1488037109375,0.6205635070800781,0.0683917254209518,0.0622535124421119,293.1319274902344,297.1499938964844,293.1499938964844,0.0331277288496494,-1175.0751953125,304.1479187011719,0.6463682055473328,0.0779307857155799,0.074543185532093,293.1386108398437,297.1499938964844,293.1499938964844,0.0348616428673267,-890.2605590820312,304.14862060546875,0.6518129110336304,0.0799127742648124,0.0564724430441856,293.1214904785156,297.1499938964844,293.1499938964844,0.0607611462473869,-1657.7440185546875,304.1457824707031,0.727252721786499,0.110505498945713,0.1051797345280647,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516952872276306,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.163195863366127,1.0,1.0,0.9735674262046814,1.0,-0.6327031254768372,0.2695030570030212,0.3632000386714935,0.1086548194289207,0.0,0.0,0.1504071652889251,24.58761405944824,25.0,-2.6658828258514404,-4369.76171875,48.05561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969378650188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197665557265281,0.1197708025574684,-4.2413016672071535e-06,0.0,9.83796053333208e-05,0.0,0.0,4.669143199920654,0.0,0.0,0.0,0.2728022336959839,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255737956613302,-983.8502197265624,304.1487731933594,0.6211718320846558,0.0685619264841079,0.0624043568968772,293.1318054199219,297.1499938964844,293.1499938964844,0.0333438031375408,-1178.884521484375,304.1479187011719,0.6471787691116333,0.0781832933425903,0.0747801661491394,293.13848876953125,297.1499938964844,293.1499938964844,0.0350089706480503,-892.1605834960938,304.1485900878906,0.6524052619934082,0.0800821632146835,0.0565894246101379,293.1200866699219,297.1499938964844,293.1499938964844,0.0612817220389843,-1667.2471923828125,304.1455993652344,0.7286706566810608,0.1111446544528007,0.1057773754000663,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.551839292049408,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.163300946354866,1.0,1.0,0.9734498858451844,1.0,-0.634020209312439,0.269985944032669,0.3640342652797699,0.1091208234429359,0.0,0.0,0.1513838917016983,24.57553672790528,25.0,-2.42832350730896,-4379.3232421875,48.21090316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971039980649948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202102601528167,0.1202144995331764,-4.241988790454343e-06,0.0,9.854821109911428e-05,0.0,0.0,4.687623023986816,0.0,0.0,0.0,0.2728722393512726,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258404407650232,-988.81591796875,304.14874267578125,0.6224012970924377,0.0689096078276634,0.0627126768231391,293.1315612792969,297.1499938964844,293.1499938964844,0.0337830372154712,-1186.60595703125,304.1478881835937,0.6488255262374878,0.0786981359124183,0.0752619579434394,293.13818359375,297.1499938964844,293.1499938964844,0.0353103056550025,-896.0394897460938,304.1485595703125,0.6536151766777039,0.0804315879940986,0.0568294189870357,293.1173400878906,297.1499938964844,293.1499938964844,0.0623483583331108,-1686.774658203125,304.1452941894531,0.7315625548362732,0.1124587580561637,0.1070071086287498,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635198146104812,1.0,1.0,0.973214864730835,1.0,-0.6367204189300537,0.270979642868042,0.3657407760620117,0.110068954527378,0.0,0.0,0.1534647345542907,24.55223846435547,25.0,-1.990153789520264,-4399.7099609375,48.532318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974847748875618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211659982800483,0.121170237660408,-4.2434926399437245e-06,0.0,9.89346590358764e-05,0.0,0.0,4.727490425109863,0.0,0.0,0.0,0.2730236351490021,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258404407650232,-988.81591796875,304.14874267578125,0.6224012970924377,0.0689096078276634,0.0627126768231391,293.1315612792969,297.1499938964844,293.1499938964844,0.0337830372154712,-1186.60595703125,304.1478881835937,0.6488255262374878,0.0786981359124183,0.0752619579434394,293.13818359375,297.1499938964844,293.1499938964844,0.0353103056550025,-896.0394897460938,304.1485595703125,0.6536151766777039,0.0804315879940986,0.0568294189870357,293.1173400878906,297.1499938964844,293.1499938964844,0.0623483583331108,-1686.774658203125,304.1452941894531,0.7315625548362732,0.1124587580561637,0.1070071086287498,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635198146104812,1.0,1.0,0.973214864730835,1.0,-0.6367204189300537,0.270979642868042,0.3657407760620117,0.110068954527378,0.0,0.0,0.1534647345542907,24.55223846435547,25.0,-1.990153789520264,-4399.7099609375,48.532318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974847748875618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211659982800483,0.121170237660408,-4.2434926399437245e-06,0.0,9.89346590358764e-05,0.0,0.0,4.727490425109863,0.0,0.0,0.0,0.2730236351490021,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261150598526,-993.8975830078124,304.1487121582031,0.6236507296562195,0.0692665055394172,0.063029259443283,293.1312255859375,297.1499938964844,293.1499938964844,0.0342372730374336,-1194.5638427734375,304.1478271484375,0.6505270004272461,0.0792320296168327,0.0757598951458931,293.1378479003906,297.1499938964844,293.1499938964844,0.0356277003884315,-900.11669921875,304.14849853515625,0.6548839211463928,0.0808027386665344,0.0570828914642334,293.11474609375,297.1499938964844,293.1499938964844,0.0634453147649765,-1706.9393310546875,304.1450500488281,0.7345297336578369,0.1138161122798919,0.1082783117890358,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637496054172516,1.0,1.0,0.9729798436164856,1.0,-0.63951575756073,0.2720135748386383,0.367502212524414,0.1110403537750244,0.0,0.0,0.1556937396526336,24.52938461303711,25.0,-1.7170205116271973,-4421.701171875,48.86836624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979280099272728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222013756632804,0.1222056224942207,-4.24514200858539e-06,0.0,9.938448056345806e-05,0.0,0.0,4.770759582519531,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261150598526,-993.8975830078124,304.1487121582031,0.6236507296562195,0.0692665055394172,0.063029259443283,293.1312255859375,297.1499938964844,293.1499938964844,0.0342372730374336,-1194.5638427734375,304.1478271484375,0.6505270004272461,0.0792320296168327,0.0757598951458931,293.1378479003906,297.1499938964844,293.1499938964844,0.0356277003884315,-900.11669921875,304.14849853515625,0.6548839211463928,0.0808027386665344,0.0570828914642334,293.11474609375,297.1499938964844,293.1499938964844,0.0634453147649765,-1706.9393310546875,304.1450500488281,0.7345297336578369,0.1138161122798919,0.1082783117890358,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637496054172516,1.0,1.0,0.9729798436164856,1.0,-0.63951575756073,0.2720135748386383,0.367502212524414,0.1110403537750244,0.0,0.0,0.1556937396526336,24.52938461303711,25.0,-1.7170205116271973,-4421.701171875,48.86836624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979280099272728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222013756632804,0.1222056224942207,-4.24514200858539e-06,0.0,9.938448056345806e-05,0.0,0.0,4.770759582519531,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.026397917419672,-999.0997314453124,304.148681640625,0.6249416470527649,0.0696326866745948,0.0633540004491806,293.1308288574219,297.1499938964844,293.1499938964844,0.0347107648849487,-1202.8333740234375,304.14776611328125,0.6523189544677734,0.0797879844903945,0.0762782990932464,293.1374206542969,297.1499938964844,293.1499938964844,0.0359660387039184,-904.4551391601562,304.1484375,0.6562495231628418,0.0811987146735191,0.0573534816503524,293.1119079589844,297.1499938964844,293.1499938964844,0.0645990222692489,-1728.244140625,304.144775390625,0.7376694083213806,0.1152835413813591,0.1096228659152984,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639909893274307,1.0,1.0,0.9727527499198914,1.0,-0.6424529552459717,0.2730568349361419,0.3693961203098297,0.1121601611375808,0.0,0.0,0.1580654978752136,24.50497055053711,25.0,-1.4637320041656494,-4445.25390625,49.22282028198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984333157539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151257038116,0.1233193725347518,-4.246930529916426e-06,0.0,9.989730460802092e-05,0.0,0.0,4.817385196685791,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.026397917419672,-999.0997314453124,304.148681640625,0.6249416470527649,0.0696326866745948,0.0633540004491806,293.1308288574219,297.1499938964844,293.1499938964844,0.0347107648849487,-1202.8333740234375,304.14776611328125,0.6523189544677734,0.0797879844903945,0.0762782990932464,293.1374206542969,297.1499938964844,293.1499938964844,0.0359660387039184,-904.4551391601562,304.1484375,0.6562495231628418,0.0811987146735191,0.0573534816503524,293.1119079589844,297.1499938964844,293.1499938964844,0.0645990222692489,-1728.244140625,304.144775390625,0.7376694083213806,0.1152835413813591,0.1096228659152984,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639909893274307,1.0,1.0,0.9727527499198914,1.0,-0.6424529552459717,0.2730568349361419,0.3693961203098297,0.1121601611375808,0.0,0.0,0.1580654978752136,24.50497055053711,25.0,-1.4637320041656494,-4445.25390625,49.22282028198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984333157539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151257038116,0.1233193725347518,-4.246930529916426e-06,0.0,9.989730460802092e-05,0.0,0.0,4.817385196685791,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267020836472511,-1004.4174194335938,304.1485900878906,0.6263405680656433,0.0700104311108589,0.063687726855278,293.13037109375,297.1499938964844,293.1499938964844,0.0352034829556942,-1211.411376953125,304.1476745605469,0.6542746424674988,0.0803672820329666,0.0768177360296249,293.13690185546875,297.1499938964844,293.1499938964844,0.0363251827657222,-909.0505981445312,304.1483764648437,0.6577856540679932,0.0816207826137542,0.0576415061950683,293.10772705078125,297.1499938964844,293.1499938964844,0.0659712925553321,-1753.732177734375,304.14422607421875,0.7414721250534058,0.1170944422483444,0.1112372428178787,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529784202576,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642494052648544,1.0,1.0,0.9725255966186525,1.0,-0.6457669138908386,0.2741622626781463,0.3716046512126922,0.1135878041386604,0.0,0.0,0.1605420261621475,24.47002220153809,25.0,-1.2038311958312988,-4470.60546875,49.615482330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989998206496238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244955733418464,0.1244998201727867,-4.248851382726571e-06,0.0,0.0001004722362267,0.0,0.0,4.866906642913818,0.0,0.0,0.0,0.2735548019409179,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267020836472511,-1004.4174194335938,304.1485900878906,0.6263405680656433,0.0700104311108589,0.063687726855278,293.13037109375,297.1499938964844,293.1499938964844,0.0352034829556942,-1211.411376953125,304.1476745605469,0.6542746424674988,0.0803672820329666,0.0768177360296249,293.13690185546875,297.1499938964844,293.1499938964844,0.0363251827657222,-909.0505981445312,304.1483764648437,0.6577856540679932,0.0816207826137542,0.0576415061950683,293.10772705078125,297.1499938964844,293.1499938964844,0.0659712925553321,-1753.732177734375,304.14422607421875,0.7414721250534058,0.1170944422483444,0.1112372428178787,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529784202576,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642494052648544,1.0,1.0,0.9725255966186525,1.0,-0.6457669138908386,0.2741622626781463,0.3716046512126922,0.1135878041386604,0.0,0.0,0.1605420261621475,24.47002220153809,25.0,-1.2038311958312988,-4470.60546875,49.615482330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989998206496238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244955733418464,0.1244998201727867,-4.248851382726571e-06,0.0,0.0001004722362267,0.0,0.0,4.866906642913818,0.0,0.0,0.0,0.2735548019409179,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268573947250843,-1007.1556396484376,304.1485900878906,0.62709641456604,0.0702052190899849,0.0638590827584266,293.1300964355469,297.1499938964844,293.1499938964844,0.0354580581188201,-1215.8348388671875,304.14764404296875,0.6553301215171814,0.0806666389107704,0.077095940709114,293.1366271972656,297.1499938964844,293.1499938964844,0.0365136712789535,-911.4598999023438,304.1483154296875,0.6586341857910156,0.0818426981568336,0.0577925704419612,293.10498046875,297.1499938964844,293.1499938964844,0.0667810514569282,-1768.845703125,304.143798828125,0.743744432926178,0.1181694343686103,0.1121959015727043,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.553412139415741,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643874645233154,1.0,1.0,0.9724120497703552,1.0,-0.6476277112960815,0.2747671604156494,0.3728605210781097,0.1144260093569755,0.0,0.0,0.1618226319551468,24.446701049804688,25.0,-1.2708574533462524,-4484.09423828125,49.83220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993050336837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251084059476852,0.1251126527786255,-4.2498531911405735e-06,0.0,0.0001007819810183,0.0,0.0,4.89265251159668,0.0,0.0,0.0,0.2736531496047973,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269987490028142,-1009.9578247070312,304.1485900878906,0.6278923749923706,0.0704046189785003,0.064034067094326,293.1298217773437,297.1499938964844,293.1499938964844,0.0357187837362289,-1220.3609619140625,304.1476135253906,0.6564391851425171,0.0809728130698204,0.0773801058530807,293.1363220214844,297.1499938964844,293.1499938964844,0.0367088355123996,-913.95361328125,304.1482849121094,0.659538209438324,0.082072228193283,0.0579485818743705,293.1018371582031,297.1499938964844,293.1499938964844,0.0676775351166725,-1785.63818359375,304.143310546875,0.7462784051895142,0.1193598210811615,0.1132609322667121,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537054538726807,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645324230194091,1.0,1.0,0.9723039269447328,1.0,-0.6496322154998779,0.2754110991954803,0.3742211163043976,0.1153468787670135,0.0,0.0,0.1631452590227127,24.41953086853028,25.0,-1.479363203048706,-4498.23193359375,50.06381988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996238440275192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257413774728775,0.1257456243038177,-4.250883648637682e-06,0.0,0.0001011055355775,0.0,0.0,4.919261932373047,0.0,0.0,0.0,0.273754745721817,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272616688162088,-1015.8160400390624,304.14862060546875,0.6296176910400391,0.0708205252885818,0.0643977895379066,293.12921142578125,297.1499938964844,293.1499938964844,0.0362618714570999,-1229.7774658203125,304.1474914550781,0.6588319540023804,0.0816085562109947,0.0779690966010093,293.1356201171875,297.1499938964844,293.1499938964844,0.037122618407011,-919.2391967773438,304.1481628417969,0.6615269184112549,0.0825573801994323,0.0582777075469493,293.0942687988281,297.1499938964844,293.1499938964844,0.0697531253099441,-1824.7452392578125,304.1420593261719,0.7522075176239014,0.12211374938488,0.1157395765185356,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164847582578659,1.0,1.0,0.9720877408981324,1.0,-0.6541172862052917,0.2768391370773315,0.3772781491279602,0.1174395978450775,0.0,0.0,0.1659717708826065,24.35356330871582,25.0,-2.154254674911499,-4529.03662109375,50.57826614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003046631813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270965039730072,0.1271007508039474,-4.253072347637499e-06,0.0,0.0001017964823404,0.0,0.0,4.976285457611084,0.0,0.0,0.0,0.2739722728729248,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272616688162088,-1015.8160400390624,304.14862060546875,0.6296176910400391,0.0708205252885818,0.0643977895379066,293.12921142578125,297.1499938964844,293.1499938964844,0.0362618714570999,-1229.7774658203125,304.1474914550781,0.6588319540023804,0.0816085562109947,0.0779690966010093,293.1356201171875,297.1499938964844,293.1499938964844,0.037122618407011,-919.2391967773438,304.1481628417969,0.6615269184112549,0.0825573801994323,0.0582777075469493,293.0942687988281,297.1499938964844,293.1499938964844,0.0697531253099441,-1824.7452392578125,304.1420593261719,0.7522075176239014,0.12211374938488,0.1157395765185356,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164847582578659,1.0,1.0,0.9720877408981324,1.0,-0.6541172862052917,0.2768391370773315,0.3772781491279602,0.1174395978450775,0.0,0.0,0.1659717708826065,24.35356330871582,25.0,-2.154254674911499,-4529.03662109375,50.57826614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003046631813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270965039730072,0.1271007508039474,-4.253072347637499e-06,0.0,0.0001017964823404,0.0,0.0,4.976285457611084,0.0,0.0,0.0,0.2739722728729248,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275219790637493,-1022.0541381835938,304.1486511230469,0.6315297484397888,0.0712629780173301,0.0647834837436676,293.1285095214844,297.1499938964844,293.1499938964844,0.0368364825844764,-1239.725341796875,304.1473693847656,0.6614634990692139,0.0822782441973686,0.0785885006189346,293.1348571777344,297.1499938964844,293.1499938964844,0.0375705137848854,-924.9575805664062,304.14801025390625,0.6637622117996216,0.0830801501870155,0.0586318485438823,293.0851745605469,297.1499938964844,293.1499938964844,0.0722054094076156,-1871.3289794921875,304.140625,0.7593101263046265,0.1253668665885925,0.1186892986297607,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652018874883651,1.0,1.0,0.9718714952468872,1.0,-0.6592553853988647,0.2784689366817474,0.3807864785194397,0.1198577210307121,0.0,0.0,0.1691023856401443,24.27357482910156,25.0,-2.882983446121216,-4563.8486328125,51.166805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010466665029525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286080181598663,0.1286122798919677,-4.255497060512425e-06,0.0,0.0001025495148496,0.0,0.0,5.039995670318604,0.0,0.0,0.0,0.2742150425910949,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275219790637493,-1022.0541381835938,304.1486511230469,0.6315297484397888,0.0712629780173301,0.0647834837436676,293.1285095214844,297.1499938964844,293.1499938964844,0.0368364825844764,-1239.725341796875,304.1473693847656,0.6614634990692139,0.0822782441973686,0.0785885006189346,293.1348571777344,297.1499938964844,293.1499938964844,0.0375705137848854,-924.9575805664062,304.14801025390625,0.6637622117996216,0.0830801501870155,0.0586318485438823,293.0851745605469,297.1499938964844,293.1499938964844,0.0722054094076156,-1871.3289794921875,304.140625,0.7593101263046265,0.1253668665885925,0.1186892986297607,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652018874883651,1.0,1.0,0.9718714952468872,1.0,-0.6592553853988647,0.2784689366817474,0.3807864785194397,0.1198577210307121,0.0,0.0,0.1691023856401443,24.27357482910156,25.0,-2.882983446121216,-4563.8486328125,51.166805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010466665029525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286080181598663,0.1286122798919677,-4.255497060512425e-06,0.0,0.0001025495148496,0.0,0.0,5.039995670318604,0.0,0.0,0.0,0.2742150425910949,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278010796755552,-1028.72216796875,304.14862060546875,0.6336326599121094,0.0717350915074348,0.0651943907141685,293.1277160644531,297.1499938964844,293.1499938964844,0.0374442674219608,-1250.2310791015625,304.1472473144531,0.664333164691925,0.0829839780926704,0.0792407169938087,293.13397216796875,297.1499938964844,293.1499938964844,0.038054171949625,-931.1276245117188,304.1478881835937,0.6662429571151733,0.0836425647139549,0.0590127557516098,293.0748291015625,297.1499938964844,293.1499938964844,0.0750199109315872,-1925.249755859375,304.1390686035156,0.7675662040710449,0.1291070878505706,0.1221014410257339,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561815500259399,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656008064746856,1.0,1.0,0.9716734886169434,1.0,-0.6650456190109253,0.2803104817867279,0.3847351372241974,0.1225795149803161,0.0,0.0,0.1725839972496032,24.181882858276367,25.0,-3.435734272003174,-4603.17431640625,51.834354400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018572896718978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303091794252395,0.1303134262561798,-4.258229637343902e-06,0.0,0.0001033722001011,0.0,0.0,5.111858367919922,0.0,0.0,0.0,0.2744889259338379,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278010796755552,-1028.72216796875,304.14862060546875,0.6336326599121094,0.0717350915074348,0.0651943907141685,293.1277160644531,297.1499938964844,293.1499938964844,0.0374442674219608,-1250.2310791015625,304.1472473144531,0.664333164691925,0.0829839780926704,0.0792407169938087,293.13397216796875,297.1499938964844,293.1499938964844,0.038054171949625,-931.1276245117188,304.1478881835937,0.6662429571151733,0.0836425647139549,0.0590127557516098,293.0748291015625,297.1499938964844,293.1499938964844,0.0750199109315872,-1925.249755859375,304.1390686035156,0.7675662040710449,0.1291070878505706,0.1221014410257339,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561815500259399,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656008064746856,1.0,1.0,0.9716734886169434,1.0,-0.6650456190109253,0.2803104817867279,0.3847351372241974,0.1225795149803161,0.0,0.0,0.1725839972496032,24.181882858276367,25.0,-3.435734272003174,-4603.17431640625,51.834354400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018572896718978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303091794252395,0.1303134262561798,-4.258229637343902e-06,0.0,0.0001033722001011,0.0,0.0,5.111858367919922,0.0,0.0,0.0,0.2744889259338379,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281060729175806,-1035.8472900390625,304.1485900878906,0.6359272599220276,0.0722389668226242,0.0656328275799751,293.1268310546875,297.1499938964844,293.1499938964844,0.0380859822034835,-1261.3056640625,304.1470947265625,0.6674351692199707,0.0837270691990852,0.0799273923039436,293.13299560546875,297.1499938964844,293.1499938964844,0.0385742560029029,-937.75537109375,304.147705078125,0.6689625382423401,0.0842457190155983,0.0594215355813503,293.0634460449219,297.1499938964844,293.1499938964844,0.078178770840168,-1986.27587890625,304.137451171875,0.7769147157669067,0.1333154886960983,0.12596195936203,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660490930080413,1.0,1.0,0.9714754819869996,1.0,-0.6714779138565063,0.2823745012283325,0.3891033828258514,0.1255737841129303,0.0,0.0,0.1764394342899322,24.080957412719727,25.0,-3.750259399414064,-4647.3388671875,52.585147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027475371956825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322220563888549,0.1322263181209564,-4.261324647814035e-06,0.0,0.0001042756921378,0.0,0.0,5.192891597747803,0.0,0.0,0.0,0.2747980058193207,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281060729175806,-1035.8472900390625,304.1485900878906,0.6359272599220276,0.0722389668226242,0.0656328275799751,293.1268310546875,297.1499938964844,293.1499938964844,0.0380859822034835,-1261.3056640625,304.1470947265625,0.6674351692199707,0.0837270691990852,0.0799273923039436,293.13299560546875,297.1499938964844,293.1499938964844,0.0385742560029029,-937.75537109375,304.147705078125,0.6689625382423401,0.0842457190155983,0.0594215355813503,293.0634460449219,297.1499938964844,293.1499938964844,0.078178770840168,-1986.27587890625,304.137451171875,0.7769147157669067,0.1333154886960983,0.12596195936203,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660490930080413,1.0,1.0,0.9714754819869996,1.0,-0.6714779138565063,0.2823745012283325,0.3891033828258514,0.1255737841129303,0.0,0.0,0.1764394342899322,24.080957412719727,25.0,-3.750259399414064,-4647.3388671875,52.585147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027475371956825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322220563888549,0.1322263181209564,-4.261324647814035e-06,0.0,0.0001042756921378,0.0,0.0,5.192891597747803,0.0,0.0,0.0,0.2747980058193207,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282676592469215,-1039.5809326171875,304.1485290527344,0.6371443271636963,0.0725030675530433,0.0658627077937126,293.1263732910156,297.1499938964844,293.1499938964844,0.038419485092163,-1267.0545654296875,304.1470031738281,0.669068455696106,0.0841126590967178,0.0802838131785392,293.1324768066406,297.1499938964844,293.1499938964844,0.0388478115200996,-941.2385864257812,304.14764404296875,0.6704067587852478,0.0845625028014183,0.0596364252269268,293.0574645996094,297.1499938964844,293.1499938964844,0.079878956079483,-2019.3131103515625,304.1366271972656,0.7819582223892212,0.1355849653482437,0.1280516386032104,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.557817280292511,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205749511719,1.0,0.1662927120923996,1.0,1.0,0.9713764786720276,1.0,-0.6749251484870911,0.2834913432598114,0.391433835029602,0.1271595954895019,0.0,0.0,0.1785087436437606,24.02796745300293,25.0,-3.824135065078736,-4671.2841796875,52.99251556396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032260805368423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332619786262512,0.1332662403583526,-4.263019036443438e-06,0.0,0.0001047613550326,0.0,0.0,5.237048625946045,0.0,0.0,0.0,0.2749666571617126,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284377988427877,-1043.4375,304.14849853515625,0.6384060978889465,0.0727752968668937,0.0660998299717903,293.1258850097656,297.1499938964844,293.1499938964844,0.0387613102793693,-1272.942626953125,304.1469421386719,0.6707528233528137,0.084507517516613,0.0806489661335945,293.1319274902344,297.1499938964844,293.1499938964844,0.0391302220523357,-944.83251953125,304.1475524902344,0.6719034910202026,0.0848892405629158,0.0598582737147808,293.0513610839844,297.1499938964844,293.1499938964844,0.0816541835665702,-2053.929931640625,304.1358337402344,0.7872165441513062,0.137956902384758,0.1302411258220672,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584074258804321,0.050000000745058,0.2285585850477218,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665497869253158,1.0,1.0,0.9712905287742616,1.0,-0.6785191297531128,0.2846649289131164,0.3938541710376739,0.1287948340177536,0.0,0.0,0.1806719452142715,23.97382926940918,25.0,-3.851645231246948,-4696.48681640625,53.42135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037291809916496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343591511249542,0.1343634128570556,-4.264817562216194e-06,0.0,0.0001052719308063,0.0,0.0,5.283718585968018,0.0,0.0,0.0,0.275145024061203,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293754730373621,-1051.7965087890625,304.1474609375,0.641058087348938,0.0733453705906868,0.0665963888168335,293.1248779296875,297.1499938964844,293.1499938964844,0.0394688472151756,-1285.11865234375,304.14678955078125,0.6742596626281738,0.0853239744901657,0.0814045965671539,293.1308288574219,297.1499938964844,293.1499938964844,0.0397202931344509,-952.3358764648438,304.1473999023437,0.6750384569168091,0.0855712071061134,0.0603219829499721,293.0389404296875,297.1499938964844,293.1499938964844,0.085407830774784,-2127.449951171875,304.1343078613281,0.7982504963874817,0.142976701259613,0.1348910480737686,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671042889356613,1.0,1.0,0.9711187481880188,1.0,-0.6861118674278259,0.2871803343296051,0.3989315629005432,0.1321808248758316,0.0,0.0,0.1852701604366302,23.863683700561523,25.0,-3.8000004291534415,-4750.63671875,54.3421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048140525817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367257833480835,0.1367300599813461,-4.268732936907327e-06,0.0,0.0001063729359884,0.0,0.0,5.3846755027771,0.0,0.0,0.0,0.2755314707756042,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293754730373621,-1051.7965087890625,304.1474609375,0.641058087348938,0.0733453705906868,0.0665963888168335,293.1248779296875,297.1499938964844,293.1499938964844,0.0394688472151756,-1285.11865234375,304.14678955078125,0.6742596626281738,0.0853239744901657,0.0814045965671539,293.1308288574219,297.1499938964844,293.1499938964844,0.0397202931344509,-952.3358764648438,304.1473999023437,0.6750384569168091,0.0855712071061134,0.0603219829499721,293.0389404296875,297.1499938964844,293.1499938964844,0.085407830774784,-2127.449951171875,304.1343078613281,0.7982504963874817,0.142976701259613,0.1348910480737686,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671042889356613,1.0,1.0,0.9711187481880188,1.0,-0.6861118674278259,0.2871803343296051,0.3989315629005432,0.1321808248758316,0.0,0.0,0.1852701604366302,23.863683700561523,25.0,-3.8000004291534415,-4750.63671875,54.3421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048140525817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367257833480835,0.1367300599813461,-4.268732936907327e-06,0.0,0.0001063729359884,0.0,0.0,5.3846755027771,0.0,0.0,0.0,0.2755314707756042,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298067647963762,-1059.890625,304.1475524902344,0.6438582539558411,0.0739446431398391,0.0671206191182136,293.1238098144531,297.1499938964844,293.1499938964844,0.0402067862451076,-1297.804931640625,304.1466064453125,0.677920401096344,0.0861744657158851,0.0821928605437278,293.12969970703125,297.1499938964844,293.1499938964844,0.0403422154486179,-960.2372436523438,304.147216796875,0.678331196308136,0.0862889811396598,0.0608111582696437,293.0265197753906,297.1499938964844,293.1499938964844,0.0893988534808158,-2205.92236328125,304.1329040527344,0.8096747398376465,0.1483092308044433,0.1398538500070572,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609096884727478,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677128225564956,1.0,1.0,0.9709469079971312,1.0,-0.6941821575164795,0.2899163365364074,0.404265820980072,0.135656863451004,0.0,0.0,0.1902199536561966,23.753978729248047,25.0,-3.654391288757324,-4809.7861328125,55.34480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060136929154396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13932566344738,0.1393299400806427,-4.273090326023521e-06,0.0,0.000107590421976,0.0,0.0,5.496042728424072,0.0,0.0,0.0,0.2759586572647095,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298067647963762,-1059.890625,304.1475524902344,0.6438582539558411,0.0739446431398391,0.0671206191182136,293.1238098144531,297.1499938964844,293.1499938964844,0.0402067862451076,-1297.804931640625,304.1466064453125,0.677920401096344,0.0861744657158851,0.0821928605437278,293.12969970703125,297.1499938964844,293.1499938964844,0.0403422154486179,-960.2372436523438,304.147216796875,0.678331196308136,0.0862889811396598,0.0608111582696437,293.0265197753906,297.1499938964844,293.1499938964844,0.0893988534808158,-2205.92236328125,304.1329040527344,0.8096747398376465,0.1483092308044433,0.1398538500070572,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609096884727478,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677128225564956,1.0,1.0,0.9709469079971312,1.0,-0.6941821575164795,0.2899163365364074,0.404265820980072,0.135656863451004,0.0,0.0,0.1902199536561966,23.753978729248047,25.0,-3.654391288757324,-4809.7861328125,55.34480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060136929154396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13932566344738,0.1393299400806427,-4.273090326023521e-06,0.0,0.000107590421976,0.0,0.0,5.496042728424072,0.0,0.0,0.0,0.2759586572647095,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303194504231214,-1068.756103515625,304.14752197265625,0.6467707753181458,0.0745709612965583,0.0676693394780159,293.12274169921875,297.1499938964844,293.1499938964844,0.0409720577299594,-1310.9521484375,304.146484375,0.6816879510879517,0.0870555937290191,0.0830109491944313,293.1285400390625,297.1499938964844,293.1499938964844,0.0409923233091831,-968.4912719726562,304.1470642089844,0.6817336678504944,0.0870383083820343,0.0613231658935546,293.0145568847656,297.1499938964844,293.1499938964844,0.0935756638646125,-2288.115966796875,304.13165283203125,0.8206751942634583,0.1538683623075485,0.1450515538454055,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916055679321,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683728992938995,1.0,1.0,0.970806360244751,1.0,-0.7026271820068359,0.2928576469421386,0.4097695350646972,0.1391339004039764,0.0,0.0,0.1954954266548156,23.64836502075196,25.0,-3.427409648895264,-4873.81005859375,56.42252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073357686400413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421570479869842,0.1421613246202469,-4.277901098248549e-06,0.0,0.0001089321594918,0.0,0.0,5.617881774902344,0.0,0.0,0.0,0.2764270603656769,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303194504231214,-1068.756103515625,304.14752197265625,0.6467707753181458,0.0745709612965583,0.0676693394780159,293.12274169921875,297.1499938964844,293.1499938964844,0.0409720577299594,-1310.9521484375,304.146484375,0.6816879510879517,0.0870555937290191,0.0830109491944313,293.1285400390625,297.1499938964844,293.1499938964844,0.0409923233091831,-968.4912719726562,304.1470642089844,0.6817336678504944,0.0870383083820343,0.0613231658935546,293.0145568847656,297.1499938964844,293.1499938964844,0.0935756638646125,-2288.115966796875,304.13165283203125,0.8206751942634583,0.1538683623075485,0.1450515538454055,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916055679321,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683728992938995,1.0,1.0,0.970806360244751,1.0,-0.7026271820068359,0.2928576469421386,0.4097695350646972,0.1391339004039764,0.0,0.0,0.1954954266548156,23.64836502075196,25.0,-3.427409648895264,-4873.81005859375,56.42252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073357686400413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421570479869842,0.1421613246202469,-4.277901098248549e-06,0.0,0.0001089321594918,0.0,0.0,5.617881774902344,0.0,0.0,0.0,0.2764270603656769,4.0,0.0,1.0
