time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308550503104925,-1077.9588623046875,304.1474609375,0.64975905418396,0.075221374630928,0.0682407692074775,293.1216735839844,297.1499938964844,293.1499938964844,0.0417610071599483,-1324.5018310546875,304.1463317871094,0.6855088472366333,0.0879634097218513,0.0838555470108985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416662991046905,-977.0448608398438,304.1469116210937,0.68519127368927,0.0878143087029457,0.0618549138307571,293.00341796875,297.1499938964844,293.1499938964844,0.0978835746645927,-2372.639404296875,304.1305847167969,0.8314083814620972,0.1595581024885177,0.1503961831331253,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634470582008362,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690806150436401,1.0,1.0,0.9706658720970154,1.0,-0.7113328576087952,0.295985460281372,0.4153473675251007,0.1425204575061798,0.0,0.0,0.2010645866394043,23.550479888916016,25.0,-3.1245336532592773,-4942.525390625,57.5664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087857633829116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452148407697677,0.1452191174030304,-4.283172074792674e-06,0.0,0.0001104037219192,0.0,0.0,5.750126838684082,0.0,0.0,0.0,0.2769366800785064,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308550503104925,-1077.9588623046875,304.1474609375,0.64975905418396,0.075221374630928,0.0682407692074775,293.1216735839844,297.1499938964844,293.1499938964844,0.0417610071599483,-1324.5018310546875,304.1463317871094,0.6855088472366333,0.0879634097218513,0.0838555470108985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416662991046905,-977.0448608398438,304.1469116210937,0.68519127368927,0.0878143087029457,0.0618549138307571,293.00341796875,297.1499938964844,293.1499938964844,0.0978835746645927,-2372.639404296875,304.1305847167969,0.8314083814620972,0.1595581024885177,0.1503961831331253,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634470582008362,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690806150436401,1.0,1.0,0.9706658720970154,1.0,-0.7113328576087952,0.295985460281372,0.4153473675251007,0.1425204575061798,0.0,0.0,0.2010645866394043,23.550479888916016,25.0,-3.1245336532592773,-4942.525390625,57.5664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087857633829116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452148407697677,0.1452191174030304,-4.283172074792674e-06,0.0,0.0001104037219192,0.0,0.0,5.750126838684082,0.0,0.0,0.0,0.2769366800785064,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311307702213525,-1082.6728515625,304.1474304199219,0.6512678265571594,0.0755544677376747,0.0685340985655784,293.12115478515625,297.1499938964844,293.1499938964844,0.04216318577528,-1331.4088134765625,304.1462707519531,0.6874217391014099,0.0884260907769203,0.0842867270112037,293.1268310546875,297.1499938964844,293.1499938964844,0.0420108474791049,-981.4168701171876,304.1468505859375,0.6869229078292847,0.088210791349411,0.0621272064745426,292.998291015625,297.1499938964844,293.1499938964844,0.1000700891017913,-2415.329833984375,304.1301574707031,0.8367375731468201,0.1624220609664917,0.1530955582857132,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640532374382019,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.169450893998146,1.0,1.0,0.9705955982208252,1.0,-0.7157466411590576,0.2976113259792328,0.4181353151798248,0.1441534906625747,0.0,0.0,0.2039486765861511,23.505577087402344,25.0,-2.934046745300293,-4978.5712890625,58.16009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095602214336395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468267738819122,0.146831065416336,-4.285982868168503e-06,0.0,0.0001111896926886,0.0,0.0,5.820122241973877,0.0,0.0,0.0,0.2772069871425628,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314110442996025,-1087.448974609375,304.1473693847656,0.6527783870697021,0.0758918896317482,0.0688317790627479,293.1206359863281,297.1499938964844,293.1499938964844,0.0425695180892944,-1338.3876953125,304.1462097167969,0.6893264651298523,0.0888934358954429,0.0847229287028312,293.12628173828125,297.1499938964844,293.1499938964844,0.0423592664301395,-985.8378295898438,304.14678955078125,0.6886461973190308,0.0886113718152046,0.0624029450118541,292.9935302734375,297.1499938964844,293.1499938964844,0.1022683084011077,-2458.049072265625,304.1297607421875,0.8420446515083313,0.1652819663286209,0.1557968109846115,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646395087242126,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698308438062667,1.0,1.0,0.970542848110199,1.0,-0.7201789617538452,0.2992716133594513,0.4209073781967163,0.1457338333129882,0.0,0.0,0.2068890780210495,23.46386337280273,25.0,-2.706960439682007,-5015.65625,58.76594161987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103671416640281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484907120466232,0.148495003581047,-4.2889087126241066e-06,0.0,0.0001120086235459,0.0,0.0,5.892584800720215,0.0,0.0,0.0,0.2774871587753296,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319829285144805,-1097.1470947265625,304.1473083496094,0.6557823419570923,0.076577328145504,0.0694380328059196,293.11962890625,297.1499938964844,293.1499938964844,0.0433908887207508,-1352.498291015625,304.1461181640625,0.6930821537971497,0.0898386538028717,0.0856069475412368,293.125244140625,297.1499938964844,293.1499938964844,0.0430628322064876,-994.7650756835938,304.1466979980469,0.6920354962348938,0.089420273900032,0.0629612505435943,292.9851379394531,297.1499938964844,293.1499938964844,0.1066677048802375,-2542.935302734375,304.1291809082031,0.8525543808937073,0.1709518432617187,0.1611654609441757,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376050949097,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706163585186004,1.0,1.0,0.9704374074935912,1.0,-0.7290412187576294,0.3026727139949798,0.4263684749603271,0.1487209796905517,0.0,0.0,0.2129047662019729,23.391382217407227,25.0,-2.103367805480957,-5092.63720703125,60.008060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120780408382415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519622206687927,0.1519665122032165,-4.295096459827619e-06,0.0,0.0001137449653469,0.0,0.0,6.044461727142334,0.0,0.0,0.0,0.2780757248401642,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319829285144805,-1097.1470947265625,304.1473083496094,0.6557823419570923,0.076577328145504,0.0694380328059196,293.11962890625,297.1499938964844,293.1499938964844,0.0433908887207508,-1352.498291015625,304.1461181640625,0.6930821537971497,0.0898386538028717,0.0856069475412368,293.125244140625,297.1499938964844,293.1499938964844,0.0430628322064876,-994.7650756835938,304.1466979980469,0.6920354962348938,0.089420273900032,0.0629612505435943,292.9851379394531,297.1499938964844,293.1499938964844,0.1066677048802375,-2542.935302734375,304.1291809082031,0.8525543808937073,0.1709518432617187,0.1611654609441757,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376050949097,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706163585186004,1.0,1.0,0.9704374074935912,1.0,-0.7290412187576294,0.3026727139949798,0.4263684749603271,0.1487209796905517,0.0,0.0,0.2129047662019729,23.391382217407227,25.0,-2.103367805480957,-5092.63720703125,60.008060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120780408382415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519622206687927,0.1519665122032165,-4.295096459827619e-06,0.0,0.0001137449653469,0.0,0.0,6.044461727142334,0.0,0.0,0.0,0.2780757248401642,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325652100145816,-1106.9591064453125,304.147216796875,0.6587441563606262,0.0772717744112014,0.0700544714927673,293.1186828613281,297.1499938964844,293.1499938964844,0.044222917407751,-1366.7994384765625,304.1460266113281,0.6967600584030151,0.0908015072345733,0.0865066424012184,293.124267578125,297.1499938964844,293.1499938964844,0.0437770672142505,-1003.8291625976562,304.1466064453125,0.6953516602516174,0.0902486443519592,0.0635308921337127,292.978271484375,297.1499938964844,293.1499938964844,0.1110329031944274,-2626.384521484375,304.1288452148437,0.8628621697425842,0.1765210777521133,0.166446641087532,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667351484298706,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714300215244293,1.0,1.0,0.9703319668769836,1.0,-0.7378470301628113,0.306142121553421,0.4317049384117126,0.1515010893344879,0.0,0.0,0.2190247923135757,23.33333969116211,25.0,-1.2774572372436523,-5172.6591796875,61.28309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.11391182243824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555909514427185,0.1555952578783035,-4.30169393439428e-06,0.0,0.0001156060170615,0.0,0.0,6.204257011413574,0.0,0.0,0.0,0.2786970436573028,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325652100145816,-1106.9591064453125,304.147216796875,0.6587441563606262,0.0772717744112014,0.0700544714927673,293.1186828613281,297.1499938964844,293.1499938964844,0.044222917407751,-1366.7994384765625,304.1460266113281,0.6967600584030151,0.0908015072345733,0.0865066424012184,293.124267578125,297.1499938964844,293.1499938964844,0.0437770672142505,-1003.8291625976562,304.1466064453125,0.6953516602516174,0.0902486443519592,0.0635308921337127,292.978271484375,297.1499938964844,293.1499938964844,0.1110329031944274,-2626.384521484375,304.1288452148437,0.8628621697425842,0.1765210777521133,0.166446641087532,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667351484298706,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714300215244293,1.0,1.0,0.9703319668769836,1.0,-0.7378470301628113,0.306142121553421,0.4317049384117126,0.1515010893344879,0.0,0.0,0.2190247923135757,23.33333969116211,25.0,-1.2774572372436523,-5172.6591796875,61.28309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.11391182243824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555909514427185,0.1555952578783035,-4.30169393439428e-06,0.0,0.0001156060170615,0.0,0.0,6.204257011413574,0.0,0.0,0.0,0.2786970436573028,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331517532467842,-1116.7828369140625,304.1471862792969,0.6616755127906799,0.0779694095253944,0.0706754699349403,293.1177062988281,297.1499938964844,293.1499938964844,0.0450730621814727,-1381.4241943359375,304.1459350585937,0.700419545173645,0.0917937159538269,0.0874316617846489,293.1231994628906,297.1499938964844,293.1499938964844,0.0445182435214519,-1013.239501953125,304.1465148925781,0.6986829042434692,0.0911187604069709,0.0641260966658592,292.9726867675781,297.1499938964844,293.1499938964844,0.1153591573238372,-2708.362548828125,304.1286926269531,0.8729813694953918,0.1820104718208313,0.1716416329145431,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676664710044861,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722664833068847,1.0,1.0,0.970253050327301,1.0,-0.7466186285018921,0.3096416592597961,0.4369769990444183,0.1541866660118103,0.0,0.0,0.2251428663730621,23.28597068786621,25.0,-0.2517374753952026,-5254.7451171875,62.58952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158559769392013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593218445777893,0.1593261510133743,-4.308627922000596e-06,0.0,0.0001175790894194,0.0,0.0,6.369701862335205,0.0,0.0,0.0,0.2793426215648651,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331517532467842,-1116.7828369140625,304.1471862792969,0.6616755127906799,0.0779694095253944,0.0706754699349403,293.1177062988281,297.1499938964844,293.1499938964844,0.0450730621814727,-1381.4241943359375,304.1459350585937,0.700419545173645,0.0917937159538269,0.0874316617846489,293.1231994628906,297.1499938964844,293.1499938964844,0.0445182435214519,-1013.239501953125,304.1465148925781,0.6986829042434692,0.0911187604069709,0.0641260966658592,292.9726867675781,297.1499938964844,293.1499938964844,0.1153591573238372,-2708.362548828125,304.1286926269531,0.8729813694953918,0.1820104718208313,0.1716416329145431,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676664710044861,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722664833068847,1.0,1.0,0.970253050327301,1.0,-0.7466186285018921,0.3096416592597961,0.4369769990444183,0.1541866660118103,0.0,0.0,0.2251428663730621,23.28597068786621,25.0,-0.2517374753952026,-5254.7451171875,62.58952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158559769392013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593218445777893,0.1593261510133743,-4.308627922000596e-06,0.0,0.0001175790894194,0.0,0.0,6.369701862335205,0.0,0.0,0.0,0.2793426215648651,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337386056780815,-1126.5567626953125,304.1471252441406,0.6646031737327576,0.078667052090168,0.0712971463799476,293.1166687011719,297.1499938964844,293.1499938964844,0.0459465757012367,-1396.4696044921875,304.1458435058594,0.7041192650794983,0.0928188189864158,0.0883882194757461,293.1220092773437,297.1499938964844,293.1499938964844,0.0452964939177036,-1023.1289672851562,304.1463623046875,0.7021031975746155,0.0920369252562522,0.0647553130984306,292.9678649902344,297.1499938964844,293.1499938964844,0.119684875011444,-2789.653076171875,304.12860107421875,0.8830075263977051,0.1874764859676361,0.1768021434545517,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685742497444153,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.173123300075531,1.0,1.0,0.9701741337776184,1.0,-0.7554295063018799,0.3131787478923797,0.4422507286071777,0.1568531244993209,0.0,0.0,0.2311572432518005,23.244123458862305,25.0,0.6477299928665161,-5338.06640625,63.93194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178928539156913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630897372961044,0.1630940586328506,-4.315790192777058e-06,0.0,0.0001196462617372,0.0,0.0,6.538007736206055,0.0,0.0,0.0,0.2800018489360809,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337386056780815,-1126.5567626953125,304.1471252441406,0.6646031737327576,0.078667052090168,0.0712971463799476,293.1166687011719,297.1499938964844,293.1499938964844,0.0459465757012367,-1396.4696044921875,304.1458435058594,0.7041192650794983,0.0928188189864158,0.0883882194757461,293.1220092773437,297.1499938964844,293.1499938964844,0.0452964939177036,-1023.1289672851562,304.1463623046875,0.7021031975746155,0.0920369252562522,0.0647553130984306,292.9678649902344,297.1499938964844,293.1499938964844,0.119684875011444,-2789.653076171875,304.12860107421875,0.8830075263977051,0.1874764859676361,0.1768021434545517,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685742497444153,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.173123300075531,1.0,1.0,0.9701741337776184,1.0,-0.7554295063018799,0.3131787478923797,0.4422507286071777,0.1568531244993209,0.0,0.0,0.2311572432518005,23.244123458862305,25.0,0.6477299928665161,-5338.06640625,63.93194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178928539156913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630897372961044,0.1630940586328506,-4.315790192777058e-06,0.0,0.0001196462617372,0.0,0.0,6.538007736206055,0.0,0.0,0.0,0.2800018489360809,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340320840477943,-1131.4271240234375,304.1471252441406,0.666067898273468,0.0790155977010726,0.0716078132390976,293.1161499023437,297.1499938964844,293.1499938964844,0.0463916398584842,-1404.1453857421875,304.1457824707031,0.7059842944145203,0.0933421179652214,0.0888773277401924,293.12139892578125,297.1499938964844,293.1499938964844,0.0456984974443912,-1028.2425537109375,304.14630126953125,0.7038449645042419,0.0925114527344703,0.0650814548134803,292.9657287597656,297.1499938964844,293.1499938964844,0.1218553856015205,-2830.199951171875,304.1285400390625,0.8879909515380859,0.1902062743902206,0.1793785542249679,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690237283706665,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.1735589206218719,1.0,1.0,0.9701346755027772,1.0,-0.759857177734375,0.3149642944335937,0.4448928833007812,0.1581818014383316,0.0,0.0,0.2341130375862121,23.224653244018555,25.0,0.9352887272834778,-5380.0546875,64.6172103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189396902918815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164974644780159,0.1649789661169052,-4.319426807342097e-06,0.0,0.0001207086679642,0.0,0.0,6.622661590576172,0.0,0.0,0.0,0.2803342938423157,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343257300555706,-1136.2900390625,304.1471252441406,0.6675326824188232,0.0793638303875923,0.0719182938337326,293.1156616210937,297.1499938964844,293.1499938964844,0.0468413196504116,-1411.9090576171875,304.1457214355469,0.7078550457954407,0.0938712134957313,0.0893723666667938,293.12078857421875,297.1499938964844,293.1499938964844,0.0461076162755489,-1033.451171875,304.146240234375,0.705601692199707,0.0929943323135376,0.0654138848185539,292.9637451171875,297.1499938964844,293.1499938964844,0.1240315064787864,-2870.6943359375,304.12847900390625,0.8929466009140015,0.1929329484701156,0.1819525510072708,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694702863693237,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739989072084427,1.0,1.0,0.9701120257377625,1.0,-0.7642965912818909,0.3167591989040375,0.4475373923778534,0.1595067083835601,0.0,0.0,0.2370354682207107,23.20610237121582,25.0,1.133317947387695,-5422.25341796875,65.31141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200009435415268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668591201305389,0.1668634414672851,-4.323089797253488e-06,0.0,0.0001217857061419,0.0,0.0,6.707595348358154,0.0,0.0,0.0,0.2806683182716369,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349131934344768,-1145.9913330078125,304.1470947265625,0.67045658826828,0.0800590887665748,0.0725383386015892,293.1146545410156,297.1499938964844,293.1499938964844,0.0477516315877437,-1427.65283203125,304.1456298828125,0.7115439772605896,0.0949435085058212,0.09037696570158,293.1195678710937,297.1499938964844,293.1499938964844,0.0469432808458805,-1044.1055908203125,304.1460876464844,0.7091375589370728,0.0939808636903762,0.0660943612456321,292.960205078125,297.1499938964844,293.1499938964844,0.1283949017524719,-2951.4287109375,304.1283874511719,0.902734637260437,0.1983684748411178,0.1870864480733871,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.570351779460907,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.174890860915184,1.0,1.0,0.970066785812378,1.0,-0.7731941342353821,0.3203709423542022,0.4528232216835022,0.1621433049440384,0.0,0.0,0.2427764236927032,23.17205619812012,25.0,1.3862714767456057,-5507.2333984375,66.72480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221548467874527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706240028142929,0.1706283390522003,-4.330493084125919e-06,0.0,0.0001239716366399,0.0,0.0,6.878185272216797,0.0,0.0,0.0,0.281340479850769,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349131934344768,-1145.9913330078125,304.1470947265625,0.67045658826828,0.0800590887665748,0.0725383386015892,293.1146545410156,297.1499938964844,293.1499938964844,0.0477516315877437,-1427.65283203125,304.1456298828125,0.7115439772605896,0.0949435085058212,0.09037696570158,293.1195678710937,297.1499938964844,293.1499938964844,0.0469432808458805,-1044.1055908203125,304.1460876464844,0.7091375589370728,0.0939808636903762,0.0660943612456321,292.960205078125,297.1499938964844,293.1499938964844,0.1283949017524719,-2951.4287109375,304.1283874511719,0.902734637260437,0.1983684748411178,0.1870864480733871,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.570351779460907,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.174890860915184,1.0,1.0,0.970066785812378,1.0,-0.7731941342353821,0.3203709423542022,0.4528232216835022,0.1621433049440384,0.0,0.0,0.2427764236927032,23.17205619812012,25.0,1.3862714767456057,-5507.2333984375,66.72480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221548467874527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706240028142929,0.1706283390522003,-4.330493084125919e-06,0.0,0.0001239716366399,0.0,0.0,6.878185272216797,0.0,0.0,0.0,0.281340479850769,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355002991855144,-1155.653564453125,304.1470947265625,0.6733620762825012,0.0807519927620887,0.0731566622853279,293.1137084960937,297.1499938964844,293.1499938964844,0.0486729070544242,-1443.62646484375,304.14556884765625,0.7150983810424805,0.0960305258631706,0.0913970544934272,293.118408203125,297.1499938964844,293.1499938964844,0.0477976240217685,-1055.021240234375,304.1459655761719,0.7125962376594543,0.0949899777770042,0.0667920559644699,292.9573059082031,297.1499938964844,293.1499938964844,0.1327607184648513,-3031.6064453125,304.1283264160156,0.9128179550170898,0.2037645131349563,0.1921873390674591,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712108612060547,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.175797238945961,1.0,1.0,0.9700215458869934,1.0,-0.7820903062820435,0.3240000903606415,0.458090215921402,0.1647572070360183,0.0,0.0,0.2483646869659423,23.142803192138672,25.0,1.546362280845642,-5592.76904296875,68.16874694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243346333503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743712425231933,0.1743755787611007,-4.337982772995019e-06,0.0,0.0001261838478967,0.0,0.0,7.0492095947265625,0.0,0.0,0.0,0.2820162177085876,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355002991855144,-1155.653564453125,304.1470947265625,0.6733620762825012,0.0807519927620887,0.0731566622853279,293.1137084960937,297.1499938964844,293.1499938964844,0.0486729070544242,-1443.62646484375,304.14556884765625,0.7150983810424805,0.0960305258631706,0.0913970544934272,293.118408203125,297.1499938964844,293.1499938964844,0.0477976240217685,-1055.021240234375,304.1459655761719,0.7125962376594543,0.0949899777770042,0.0667920559644699,292.9573059082031,297.1499938964844,293.1499938964844,0.1327607184648513,-3031.6064453125,304.1283264160156,0.9128179550170898,0.2037645131349563,0.1921873390674591,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712108612060547,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.175797238945961,1.0,1.0,0.9700215458869934,1.0,-0.7820903062820435,0.3240000903606415,0.458090215921402,0.1647572070360183,0.0,0.0,0.2483646869659423,23.142803192138672,25.0,1.546362280845642,-5592.76904296875,68.16874694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243346333503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743712425231933,0.1743755787611007,-4.337982772995019e-06,0.0,0.0001261838478967,0.0,0.0,7.0492095947265625,0.0,0.0,0.0,0.2820162177085876,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360858216881752,-1165.260986328125,304.1470947265625,0.6762347221374512,0.0814412906765937,0.0737722516059875,293.11285400390625,297.1499938964844,293.1499938964844,0.0495999529957771,-1459.7435302734375,304.1455078125,0.7185325026512146,0.0971265286207199,0.0924271270632743,293.1173095703125,297.1499938964844,293.1499938964844,0.0486640073359012,-1066.1165771484375,304.1458740234375,0.7159394025802612,0.0960143506526947,0.0675017535686492,292.955078125,297.1499938964844,293.1499938964844,0.1371109932661056,-3110.9189453125,304.1282958984375,0.923248827457428,0.2090990543365478,0.1972353607416153,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720397233963013,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767151355743408,1.0,1.0,0.9699994921684264,1.0,-0.7909473776817322,0.3276292085647583,0.4633181393146515,0.1673396974802017,0.0,0.0,0.2537878155708313,23.119020462036133,25.0,1.698000431060791,-5678.529296875,69.63838958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265197098255157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780879348516464,0.1780922710895538,-4.345532943261787e-06,0.0,0.0001284014142584,0.0,0.0,7.220080852508545,0.0,0.0,0.0,0.2826931178569793,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360858216881752,-1165.260986328125,304.1470947265625,0.6762347221374512,0.0814412906765937,0.0737722516059875,293.11285400390625,297.1499938964844,293.1499938964844,0.0495999529957771,-1459.7435302734375,304.1455078125,0.7185325026512146,0.0971265286207199,0.0924271270632743,293.1173095703125,297.1499938964844,293.1499938964844,0.0486640073359012,-1066.1165771484375,304.1458740234375,0.7159394025802612,0.0960143506526947,0.0675017535686492,292.955078125,297.1499938964844,293.1499938964844,0.1371109932661056,-3110.9189453125,304.1282958984375,0.923248827457428,0.2090990543365478,0.1972353607416153,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720397233963013,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767151355743408,1.0,1.0,0.9699994921684264,1.0,-0.7909473776817322,0.3276292085647583,0.4633181393146515,0.1673396974802017,0.0,0.0,0.2537878155708313,23.119020462036133,25.0,1.698000431060791,-5678.529296875,69.63838958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265197098255157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780879348516464,0.1780922710895538,-4.345532943261787e-06,0.0,0.0001284014142584,0.0,0.0,7.220080852508545,0.0,0.0,0.0,0.2826931178569793,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366681963205337,-1174.7916259765625,304.1470947265625,0.6790578365325928,0.0821253657341003,0.0743837803602218,293.112060546875,297.1499938964844,293.1499938964844,0.0505282655358314,-1475.9283447265625,304.1454467773437,0.7218576669692993,0.0982265770435333,0.0934624746441841,293.1163024902344,297.1499938964844,293.1499938964844,0.0495367869734764,-1077.3216552734375,304.1457824707031,0.71917325258255,0.0970477685332298,0.0682190954685211,292.9535522460937,297.1499938964844,293.1499938964844,0.1414248794317245,-3189.011962890625,304.1283264160156,0.9335113763809204,0.2143478989601135,0.2022079825401306,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.57282954454422,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776415854692459,1.0,1.0,0.9699773788452148,1.0,-0.799726128578186,0.331241637468338,0.468484491109848,0.1698823124170303,0.0,0.0,0.2590267956256866,23.10151672363281,25.0,1.856934666633606,-5764.08349609375,71.12843322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286921799182891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817559450864792,0.1817602962255478,-4.353110398369608e-06,0.0,0.0001306061894865,0.0,0.0,7.389960289001465,0.0,0.0,0.0,0.2833678722381592,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366681963205337,-1174.7916259765625,304.1470947265625,0.6790578365325928,0.0821253657341003,0.0743837803602218,293.112060546875,297.1499938964844,293.1499938964844,0.0505282655358314,-1475.9283447265625,304.1454467773437,0.7218576669692993,0.0982265770435333,0.0934624746441841,293.1163024902344,297.1499938964844,293.1499938964844,0.0495367869734764,-1077.3216552734375,304.1457824707031,0.71917325258255,0.0970477685332298,0.0682190954685211,292.9535522460937,297.1499938964844,293.1499938964844,0.1414248794317245,-3189.011962890625,304.1283264160156,0.9335113763809204,0.2143478989601135,0.2022079825401306,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.57282954454422,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776415854692459,1.0,1.0,0.9699773788452148,1.0,-0.799726128578186,0.331241637468338,0.468484491109848,0.1698823124170303,0.0,0.0,0.2590267956256866,23.10151672363281,25.0,1.856934666633606,-5764.08349609375,71.12843322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286921799182891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817559450864792,0.1817602962255478,-4.353110398369608e-06,0.0,0.0001306061894865,0.0,0.0,7.389960289001465,0.0,0.0,0.0,0.2833678722381592,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369576551020145,-1179.5203857421875,304.1470947265625,0.68044513463974,0.0824648812413215,0.0746875330805778,293.1117248535156,297.1499938964844,293.1499938964844,0.0509915761649608,-1484.023681640625,304.1454467773437,0.7234814167022705,0.0987766161561012,0.0939806997776031,293.1158142089844,297.1499938964844,293.1499938964844,0.0499738901853561,-1082.9442138671875,304.145751953125,0.7207502126693726,0.0975660011172294,0.0685792937874794,292.9530944824219,297.1499938964844,293.1499938964844,0.1435610800981521,-3227.48193359375,304.1283874511719,0.938469648361206,0.2169319689273834,0.2046583592891693,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732068419456482,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781069785356521,1.0,1.0,0.9699663519859314,1.0,-0.8040732145309448,0.3330358862876892,0.4710373282432556,0.1711355149745941,0.0,0.0,0.2615714967250824,23.095365524291992,25.0,1.9365965127944944,-5806.63427734375,71.87921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297684609889984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835656762123108,0.1835700273513794,-4.35689707956044e-06,0.0,0.0001316984853474,0.0,0.0,7.474241733551025,0.0,0.0,0.0,0.2837032675743103,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372456982731819,-1184.22119140625,304.1470947265625,0.6818137764930725,0.0828023850917816,0.0749896988272667,293.11138916015625,297.1499938964844,293.1499938964844,0.0514536686241626,-1492.1097412109375,304.1454162597656,0.7250800728797913,0.0993259027600288,0.0944985747337341,293.1153869628906,297.1499938964844,293.1499938964844,0.0504106283187866,-1088.569580078125,304.145751953125,0.7223010063171387,0.0980842262506485,0.0689398348331451,292.9527893066406,297.1499938964844,293.1499938964844,0.1456799507141113,-3265.51123046875,304.12847900390625,0.9432737827301024,0.2194852530956268,0.2070812284946441,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735712647438049,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.178573191165924,1.0,1.0,0.9699690937995912,1.0,-0.8083856701850891,0.334818959236145,0.4735666811466217,0.1723747551441192,0.0,0.0,0.2640645802021026,23.09102439880371,25.0,2.0163674354553223,-5848.95703125,72.63276672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308356821537017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853567510843277,0.1853611171245575,-4.360675575298956e-06,0.0,0.0001327815843978,0.0,0.0,7.557959079742432,0.0,0.0,0.0,0.2840368747711181,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378165356814861,-1193.52392578125,304.1471252441406,0.684486448764801,0.0834704637527465,0.0755883604288101,293.1108093261719,297.1499938964844,293.1499938964844,0.0523723028600215,-1508.220703125,304.1454162597656,0.7282027006149292,0.1004201099276542,0.0955311730504036,293.1146240234375,297.1499938964844,293.1499938964844,0.0512805581092834,-1099.7974853515625,304.1457214355469,0.7253237962722778,0.099118135869503,0.0696599632501602,292.9527587890625,297.1499938964844,293.1499938964844,0.1498541235923767,-3340.05810546875,304.1286926269531,0.9523416757583618,0.2244860678911209,0.2118320763111114,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742573738098145,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795061379671096,1.0,1.0,0.9699744582176208,1.0,-0.8168867230415344,0.3383439779281616,0.4785427451133728,0.1748069077730178,0.0,0.0,0.2688890397548675,23.088029861450195,25.0,2.174499988555908,-5932.689453125,74.14476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.132936418056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888746470212936,0.1888790279626846,-4.3681880015356e-06,0.0,0.000134913570946,0.0,0.0,7.723289012908935,0.0,0.0,0.0,0.2846967875957489,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378165356814861,-1193.52392578125,304.1471252441406,0.684486448764801,0.0834704637527465,0.0755883604288101,293.1108093261719,297.1499938964844,293.1499938964844,0.0523723028600215,-1508.220703125,304.1454162597656,0.7282027006149292,0.1004201099276542,0.0955311730504036,293.1146240234375,297.1499938964844,293.1499938964844,0.0512805581092834,-1099.7974853515625,304.1457214355469,0.7253237962722778,0.099118135869503,0.0696599632501602,292.9527587890625,297.1499938964844,293.1499938964844,0.1498541235923767,-3340.05810546875,304.1286926269531,0.9523416757583618,0.2244860678911209,0.2118320763111114,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742573738098145,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795061379671096,1.0,1.0,0.9699744582176208,1.0,-0.8168867230415344,0.3383439779281616,0.4785427451133728,0.1748069077730178,0.0,0.0,0.2688890397548675,23.088029861450195,25.0,2.174499988555908,-5932.689453125,74.14476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.132936418056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888746470212936,0.1888790279626846,-4.3681880015356e-06,0.0,0.000134913570946,0.0,0.0,7.723289012908935,0.0,0.0,0.0,0.2846967875957489,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383788011968135,-1202.6722412109375,304.1471252441406,0.6870567202568054,0.0841275379061698,0.0761779695749282,293.1103515625,297.1499938964844,293.1499938964844,0.0532804727554321,-1524.1971435546875,304.1454467773437,0.7312209010124207,0.1015044748783111,0.0965561717748642,293.1139831542969,297.1499938964844,293.1499938964844,0.0521417781710624,-1110.943359375,304.1457214355469,0.72823566198349,0.1001430675387382,0.0703755393624305,292.9535827636719,297.1499938964844,293.1499938964844,0.1539209336042404,-3412.221923828125,304.1290283203125,0.9606024622917176,0.2293208688497543,0.2164328843355178,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748778581619263,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804364919662475,1.0,1.0,0.9699798226356506,1.0,-0.8251845836639404,0.3417975604534149,0.4833869934082031,0.1771673262119293,0.0,0.0,0.2734834253787994,23.09331321716309,25.0,2.321349620819092,-6014.763671875,75.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.134981632232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922898888587951,0.1922942698001861,-4.3756040213338565e-06,0.0,0.0001369891979265,0.0,0.0,7.884957790374756,0.0,0.0,0.0,0.285343587398529,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383788011968135,-1202.6722412109375,304.1471252441406,0.6870567202568054,0.0841275379061698,0.0761779695749282,293.1103515625,297.1499938964844,293.1499938964844,0.0532804727554321,-1524.1971435546875,304.1454467773437,0.7312209010124207,0.1015044748783111,0.0965561717748642,293.1139831542969,297.1499938964844,293.1499938964844,0.0521417781710624,-1110.943359375,304.1457214355469,0.72823566198349,0.1001430675387382,0.0703755393624305,292.9535827636719,297.1499938964844,293.1499938964844,0.1539209336042404,-3412.221923828125,304.1290283203125,0.9606024622917176,0.2293208688497543,0.2164328843355178,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748778581619263,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804364919662475,1.0,1.0,0.9699798226356506,1.0,-0.8251845836639404,0.3417975604534149,0.4833869934082031,0.1771673262119293,0.0,0.0,0.2734834253787994,23.09331321716309,25.0,2.321349620819092,-6014.763671875,75.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.134981632232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922898888587951,0.1922942698001861,-4.3756040213338565e-06,0.0,0.0001369891979265,0.0,0.0,7.884957790374756,0.0,0.0,0.0,0.285343587398529,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389309264719486,-1211.64404296875,304.1471862792969,0.6895064115524292,0.0847718864679336,0.07675701379776,293.11004638671875,297.1499938964844,293.1499938964844,0.0541730187833309,-1539.947998046875,304.1454772949219,0.7341210246086121,0.102572351694107,0.0975676476955413,293.113525390625,297.1499938964844,293.1499938964844,0.0529861077666282,-1121.900634765625,304.1457214355469,0.7310168147087097,0.1011484712362289,0.071079671382904,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560918569564,-3481.61865234375,304.12945556640625,0.9680124521255492,0.2339626252651214,0.2208587527275085,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754224061965942,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813598722219467,1.0,1.0,0.9700042605400084,1.0,-0.8332324028015137,0.3451589047908783,0.4880735278129577,0.179442673921585,0.0,0.0,0.2778396308422088,23.10761833190918,25.0,2.412034511566162,-6094.392578125,77.16061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369610726833343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955878436565399,0.1955922245979309,-4.382881343190093e-06,0.0,0.0001389980752719,0.0,0.0,8.042181015014648,0.0,0.0,0.0,0.2859739661216736,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389309264719486,-1211.64404296875,304.1471862792969,0.6895064115524292,0.0847718864679336,0.07675701379776,293.11004638671875,297.1499938964844,293.1499938964844,0.0541730187833309,-1539.947998046875,304.1454772949219,0.7341210246086121,0.102572351694107,0.0975676476955413,293.113525390625,297.1499938964844,293.1499938964844,0.0529861077666282,-1121.900634765625,304.1457214355469,0.7310168147087097,0.1011484712362289,0.071079671382904,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560918569564,-3481.61865234375,304.12945556640625,0.9680124521255492,0.2339626252651214,0.2208587527275085,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754224061965942,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813598722219467,1.0,1.0,0.9700042605400084,1.0,-0.8332324028015137,0.3451589047908783,0.4880735278129577,0.179442673921585,0.0,0.0,0.2778396308422088,23.10761833190918,25.0,2.412034511566162,-6094.392578125,77.16061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369610726833343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955878436565399,0.1955922245979309,-4.382881343190093e-06,0.0,0.0001389980752719,0.0,0.0,8.042181015014648,0.0,0.0,0.0,0.2859739661216736,4.0,0.0,1.0
