time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394712649285793,-1220.41650390625,304.147216796875,0.6918146014213562,0.0854009613394737,0.0773233696818351,293.1098937988281,297.1499938964844,293.1499938964844,0.0550460405647754,-1555.404541015625,304.1455383300781,0.7368858456611633,0.1036189794540405,0.0985603779554367,293.1132507324219,297.1499938964844,293.1499938964844,0.0538078472018241,-1132.595458984375,304.1457824707031,0.7336476445198059,0.1021283715963363,0.071767047047615,292.9577941894531,297.1499938964844,293.1499938964844,0.1616307348012924,-3547.791015625,304.1300048828125,0.9745598435401917,0.238378420472145,0.2250784486532211,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758796334266663,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.182271346449852,1.0,1.0,0.9700286388397216,1.0,-0.8409779667854309,0.3484057784080505,0.4925721883773803,0.1816188246011734,0.0,0.0,0.2819664478302002,23.131765365600582,25.0,2.576799392700196,-6172.14599609375,78.64618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.1388620883226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987626403570175,0.1987670361995697,-4.389984042063588e-06,0.0,0.0001409273681929,0.0,0.0,8.194557189941406,0.0,0.0,0.0,0.286586046218872,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394712649285793,-1220.41650390625,304.147216796875,0.6918146014213562,0.0854009613394737,0.0773233696818351,293.1098937988281,297.1499938964844,293.1499938964844,0.0550460405647754,-1555.404541015625,304.1455383300781,0.7368858456611633,0.1036189794540405,0.0985603779554367,293.1132507324219,297.1499938964844,293.1499938964844,0.0538078472018241,-1132.595458984375,304.1457824707031,0.7336476445198059,0.1021283715963363,0.071767047047615,292.9577941894531,297.1499938964844,293.1499938964844,0.1616307348012924,-3547.791015625,304.1300048828125,0.9745598435401917,0.238378420472145,0.2250784486532211,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758796334266663,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.182271346449852,1.0,1.0,0.9700286388397216,1.0,-0.8409779667854309,0.3484057784080505,0.4925721883773803,0.1816188246011734,0.0,0.0,0.2819664478302002,23.131765365600582,25.0,2.576799392700196,-6172.14599609375,78.64618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.1388620883226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987626403570175,0.1987670361995697,-4.389984042063588e-06,0.0,0.0001409273681929,0.0,0.0,8.194557189941406,0.0,0.0,0.0,0.286586046218872,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397344157099723,-1224.6815185546875,304.1472473144531,0.6929105520248413,0.0857089981436729,0.0776011049747467,293.10986328125,297.1499938964844,293.1499938964844,0.0554722025990486,-1562.962646484375,304.14556884765625,0.7382142543792725,0.1041334718465805,0.0990488231182098,293.1131896972656,297.1499938964844,293.1499938964844,0.0542072355747222,-1137.8006591796875,304.14581298828125,0.7349040508270264,0.1026079654693603,0.0721037983894348,292.9594116210937,297.1499938964844,293.1499938964844,0.1634434908628463,-3579.424072265625,304.1303405761719,0.977517068386078,0.2404916435480117,0.2271019369363784,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760733485221863,0.050000000745058,0.2280353307723999,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827210634946823,1.0,1.0,0.970040798187256,1.0,-0.8447239398956299,0.3499804437160492,0.4947434663772583,0.1826658099889755,0.0,0.0,0.2838896811008453,23.147619247436523,25.0,3.328786611557007,-6211.29443359375,79.37921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75390625,18000.0,0.0,0.0,0.1397829353809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002841085195541,0.2002884894609451,-4.39345785707701e-06,0.0,0.0001418619067408,0.0,0.0,8.268006324768066,0.0,0.0,0.0,0.2868814766407013,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.039991658180952,-1228.8433837890625,304.14727783203125,0.6939668655395508,0.0860124379396438,0.077875018119812,293.10986328125,297.1499938964844,293.1499938964844,0.0558901503682136,-1570.3804931640625,304.1455993652344,0.7395065426826477,0.1046419143676757,0.0995318368077278,293.1131591796875,297.1499938964844,293.1499938964844,0.0545977242290973,-1142.892333984375,304.1458740234375,0.7361212968826294,0.1030805483460426,0.0724358558654785,292.9612731933594,297.1499938964844,293.1499938964844,0.1652006953954696,-3609.99267578125,304.1307373046875,0.98027366399765,0.2425388395786285,0.229065328836441,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762435793876648,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831661164760589,1.0,1.0,0.9700632095336914,1.0,-0.848381757736206,0.3515207767486572,0.4968609809875488,0.1836839765310287,0.0,0.0,0.285660833120346,23.165929794311523,25.0,4.233086585998535,-6249.4892578125,80.10460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406858414411544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017180472612381,0.2017224431037902,-4.396821623231517e-06,0.0,0.0001427782408427,0.0,0.0,8.337575912475586,0.0,0.0,0.0,0.2871621251106262,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.040492158383131,-1236.934814453125,304.1473388671875,0.6959471106529236,0.0866036862134933,0.0784096643328666,293.1099548339844,297.1499938964844,293.1499938964844,0.0567063875496387,-1584.8983154296875,304.1457214355469,0.7419713139533997,0.1056387722492218,0.1004798039793968,293.1132202148437,297.1499938964844,293.1499938964844,0.0553568229079246,-1152.8087158203125,304.14599609375,0.7384278774261475,0.1040026694536209,0.0730845406651496,292.9657592773437,297.1499938964844,293.1499938964844,0.1685419976711273,-3667.876953125,304.131591796875,0.985190749168396,0.2464113980531692,0.2327892482280731,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067934989929,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840392649173736,1.0,1.0,0.9701079726219176,1.0,-0.855400562286377,0.3544850349426269,0.50091552734375,0.1856253445148468,0.0,0.0,0.2887919545173645,23.21044540405273,25.0,4.548420429229736,-6319.7392578125,81.52607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424283683300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204268530011177,0.2042729407548904,-4.402967533678748e-06,0.0,0.0001445466914447,0.0,0.0,8.462055206298828,0.0,0.0,0.0,0.2876668572425842,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.040492158383131,-1236.934814453125,304.1473388671875,0.6959471106529236,0.0866036862134933,0.0784096643328666,293.1099548339844,297.1499938964844,293.1499938964844,0.0567063875496387,-1584.8983154296875,304.1457214355469,0.7419713139533997,0.1056387722492218,0.1004798039793968,293.1132202148437,297.1499938964844,293.1499938964844,0.0553568229079246,-1152.8087158203125,304.14599609375,0.7384278774261475,0.1040026694536209,0.0730845406651496,292.9657592773437,297.1499938964844,293.1499938964844,0.1685419976711273,-3667.876953125,304.131591796875,0.985190749168396,0.2464113980531692,0.2327892482280731,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067934989929,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840392649173736,1.0,1.0,0.9701079726219176,1.0,-0.855400562286377,0.3544850349426269,0.50091552734375,0.1856253445148468,0.0,0.0,0.2887919545173645,23.21044540405273,25.0,4.548420429229736,-6319.7392578125,81.52607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424283683300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204268530011177,0.2042729407548904,-4.402967533678748e-06,0.0,0.0001445466914447,0.0,0.0,8.462055206298828,0.0,0.0,0.0,0.2876668572425842,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409792512655258,-1244.8211669921875,304.1474304199219,0.6977373957633972,0.0871720165014267,0.0789248272776603,293.11016845703125,297.1499938964844,293.1499938964844,0.0575033724308013,-1599.1337890625,304.14581298828125,0.7442640066146851,0.1066067963838577,0.1014016568660736,293.1134338378906,297.1499938964844,293.1499938964844,0.0560936033725738,-1162.4715576171875,304.1460876464844,0.7405524253845215,0.1048919931054115,0.0737111493945121,292.9712829589844,297.1499938964844,293.1499938964844,0.1716453731060028,-3721.380615234375,304.1325378417969,0.989345908164978,0.2499584555625915,0.2362143397331237,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766603946685791,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848851293325424,1.0,1.0,0.970152735710144,1.0,-0.861983060836792,0.3572767376899719,0.5047063231468201,0.1874279975891113,0.0,0.0,0.2916468381881714,23.26578712463379,25.0,3.5374650955200195,-6384.18408203125,82.89910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440653055906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065680772066116,0.2065724730491638,-4.408436325320508e-06,0.0,0.000146207967191,0.0,0.0,8.574644088745117,0.0,0.0,0.0,0.2881231606006622,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409792512655258,-1244.8211669921875,304.1474304199219,0.6977373957633972,0.0871720165014267,0.0789248272776603,293.11016845703125,297.1499938964844,293.1499938964844,0.0575033724308013,-1599.1337890625,304.14581298828125,0.7442640066146851,0.1066067963838577,0.1014016568660736,293.1134338378906,297.1499938964844,293.1499938964844,0.0560936033725738,-1162.4715576171875,304.1460876464844,0.7405524253845215,0.1048919931054115,0.0737111493945121,292.9712829589844,297.1499938964844,293.1499938964844,0.1716453731060028,-3721.380615234375,304.1325378417969,0.989345908164978,0.2499584555625915,0.2362143397331237,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766603946685791,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848851293325424,1.0,1.0,0.970152735710144,1.0,-0.861983060836792,0.3572767376899719,0.5047063231468201,0.1874279975891113,0.0,0.0,0.2916468381881714,23.26578712463379,25.0,3.5374650955200195,-6384.18408203125,82.89910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440653055906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065680772066116,0.2065724730491638,-4.408436325320508e-06,0.0,0.000146207967191,0.0,0.0,8.574644088745117,0.0,0.0,0.0,0.2881231606006622,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414932705461978,-1253.157470703125,304.1474304199219,0.6995898485183716,0.0878031179308891,0.079466201364994,293.1100769042969,297.1499938964844,293.1499938964844,0.0583202727138996,-1613.788330078125,304.1458435058594,0.7466022968292236,0.1076351255178451,0.1023471653461456,293.11334228515625,297.1499938964844,293.1499938964844,0.0568471811711788,-1172.39501953125,304.1461486816406,0.7427114844322205,0.1058366000652313,0.0743521302938461,292.977294921875,297.1499938964844,293.1499938964844,0.1745312064886093,-3770.916259765625,304.133544921875,0.9929773211479188,0.2532680034637451,0.2393785566091537,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768039226531982,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857039183378219,1.0,1.0,0.9702065587043762,1.0,-0.8683297038078308,0.3599804937839508,0.5083492398262024,0.1891451776027679,0.0,0.0,0.2942776679992676,23.3198356628418,25.0,2.6743855476379395,-6445.84423828125,84.23968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455878466367721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208714559674263,0.2087189853191375,-4.413536771608051e-06,0.0,0.0001477531477576,0.0,0.0,8.68015193939209,0.0,0.0,0.0,0.2885501384735107,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414932705461978,-1253.157470703125,304.1474304199219,0.6995898485183716,0.0878031179308891,0.079466201364994,293.1100769042969,297.1499938964844,293.1499938964844,0.0583202727138996,-1613.788330078125,304.1458435058594,0.7466022968292236,0.1076351255178451,0.1023471653461456,293.11334228515625,297.1499938964844,293.1499938964844,0.0568471811711788,-1172.39501953125,304.1461486816406,0.7427114844322205,0.1058366000652313,0.0743521302938461,292.977294921875,297.1499938964844,293.1499938964844,0.1745312064886093,-3770.916259765625,304.133544921875,0.9929773211479188,0.2532680034637451,0.2393785566091537,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768039226531982,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857039183378219,1.0,1.0,0.9702065587043762,1.0,-0.8683297038078308,0.3599804937839508,0.5083492398262024,0.1891451776027679,0.0,0.0,0.2942776679992676,23.3198356628418,25.0,2.6743855476379395,-6445.84423828125,84.23968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455878466367721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208714559674263,0.2087189853191375,-4.413536771608051e-06,0.0,0.0001477531477576,0.0,0.0,8.68015193939209,0.0,0.0,0.0,0.2885501384735107,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420986376702785,-1263.0074462890625,304.14727783203125,0.7018607258796692,0.0885233134031295,0.0800961628556251,293.1094970703125,297.1499938964844,293.1499938964844,0.0592278912663459,-1630.163330078125,304.1457214355469,0.7493218779563904,0.108762189745903,0.1033924147486686,293.11279296875,297.1499938964844,293.1499938964844,0.0576861426234245,-1183.5040283203125,304.1460266113281,0.7452312707901001,0.1068718507885932,0.075061447918415,292.9832458496094,297.1499938964844,293.1499938964844,0.1773116737604141,-3818.516845703125,304.1343994140625,0.9964199066162108,0.2564347386360168,0.2423979341983795,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770869255065918,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865054816007614,1.0,1.0,0.9702604413032532,1.0,-0.8748061656951904,0.3627501130104065,0.5120561122894287,0.1908814907073974,0.0,0.0,0.2968840897083282,23.355506896972656,25.0,0.8063659071922302,-6507.10302734375,85.58943939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469960063695907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107955664396286,0.2107999771833419,-4.418387561599957e-06,0.0,0.0001491822476964,0.0,0.0,8.7826509475708,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420986376702785,-1263.0074462890625,304.14727783203125,0.7018607258796692,0.0885233134031295,0.0800961628556251,293.1094970703125,297.1499938964844,293.1499938964844,0.0592278912663459,-1630.163330078125,304.1457214355469,0.7493218779563904,0.108762189745903,0.1033924147486686,293.11279296875,297.1499938964844,293.1499938964844,0.0576861426234245,-1183.5040283203125,304.1460266113281,0.7452312707901001,0.1068718507885932,0.075061447918415,292.9832458496094,297.1499938964844,293.1499938964844,0.1773116737604141,-3818.516845703125,304.1343994140625,0.9964199066162108,0.2564347386360168,0.2423979341983795,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770869255065918,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865054816007614,1.0,1.0,0.9702604413032532,1.0,-0.8748061656951904,0.3627501130104065,0.5120561122894287,0.1908814907073974,0.0,0.0,0.2968840897083282,23.355506896972656,25.0,0.8063659071922302,-6507.10302734375,85.58943939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469960063695907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107955664396286,0.2107999771833419,-4.418387561599957e-06,0.0,0.0001491822476964,0.0,0.0,8.7826509475708,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424219742417335,-1268.2767333984375,304.1471862792969,0.7030436992645264,0.0889011472463607,0.0804301723837852,293.109130859375,297.1499938964844,293.1499938964844,0.0597038716077804,-1638.7835693359375,304.1456298828125,0.7507333755493164,0.1093470826745033,0.103938914835453,293.1124572753906,297.1499938964844,293.1499938964844,0.0581259354948997,-1189.3487548828125,304.1459350585937,0.7465366125106812,0.1074086129665374,0.0754319056868553,292.9862060546875,297.1499938964844,293.1499938964844,0.1786140501499176,-3840.76953125,304.1348571777344,0.9979619383811952,0.2579651176929474,0.2438015788793563,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772229433059692,0.050000000745058,0.2280034273862838,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1869000047445297,1.0,1.0,0.9702873826026917,1.0,-0.8779827356338501,0.3641113340854645,0.5138713717460632,0.1917296946048736,0.0,0.0,0.2982433438301086,23.37352752685547,25.0,0.0702361315488815,-6537.5,86.25857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1476620435714721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118796706199646,0.2118840962648391,-4.42085638496792e-06,0.0,0.0001498582132626,0.0,0.0,8.83608627319336,0.0,0.0,0.0,0.2891800999641418,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427556969225406,-1273.7164306640625,304.1470947265625,0.7037972211837769,0.089288480579853,0.0807752311229705,293.1087341308594,297.1499938964844,293.1499938964844,0.0601901598274707,-1647.6077880859375,304.1455383300781,0.7517291903495789,0.1099429056048393,0.1044986620545387,293.1120910644531,297.1499938964844,293.1499938964844,0.0585754550993442,-1195.3333740234375,304.1458740234375,0.747431755065918,0.1079556047916412,0.0758114755153656,292.9887084960937,297.1499938964844,293.1499938964844,0.1791875958442688,-3849.9306640625,304.1365966796875,0.9981810450553894,0.2595483958721161,0.2443295866250991,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5769418478012085,0.050000000745058,0.2280109077692031,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2932434082031,291.12969970703125,1.0,0.1872728914022445,1.0,1.0,0.9703223705291748,1.0,-0.8802060484886169,0.3650636374950409,0.5151424407958984,0.1923243105411529,0.0,0.0,0.2996168732643127,23.44020271301269,25.0,0.1496969312429428,-6563.49462890625,86.82019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.431640625,18000.0,0.0,0.0,0.1483046859502792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129928916692733,0.2129973024129867,-4.42340115114348e-06,0.0,0.0001505104155512,0.0,0.0,8.891083717346191,0.0,0.0,0.0,0.2894015610218048,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434344932436943,-1284.7568359375,304.1469421386719,0.7049325704574585,0.0900849923491478,0.081489473581314,293.10791015625,297.1499938964844,293.1499938964844,0.0611704811453819,-1665.4178466796875,304.1453857421875,0.7533535361289978,0.1111584231257438,0.1056464314460754,293.111328125,297.1499938964844,293.1499938964844,0.0594822317361831,-1207.4156494140625,304.1457214355469,0.7488611936569214,0.1090733632445335,0.0765908733010292,292.990478515625,297.1499938964844,293.1499938964844,0.1792366802692413,-3849.85791015625,304.14093017578125,0.9971304535865784,0.2632671892642975,0.2442953437566757,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5759873986244202,0.050000000745058,0.2280366122722625,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879469901323318,1.0,1.0,0.970392405986786,1.0,-0.8833402395248413,0.3664169013500213,0.5169233083724976,0.1931354850530624,0.0,0.0,0.3019991517066955,23.61455535888672,25.0,2.837074279785156,-6608.35546875,87.76591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494938433170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150696963071823,0.2150741219520568,-4.4284897739999e-06,0.0,0.0001517172495368,0.0,0.0,8.994641304016113,0.0,0.0,0.0,0.2898203432559967,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434344932436943,-1284.7568359375,304.1469421386719,0.7049325704574585,0.0900849923491478,0.081489473581314,293.10791015625,297.1499938964844,293.1499938964844,0.0611704811453819,-1665.4178466796875,304.1453857421875,0.7533535361289978,0.1111584231257438,0.1056464314460754,293.111328125,297.1499938964844,293.1499938964844,0.0594822317361831,-1207.4156494140625,304.1457214355469,0.7488611936569214,0.1090733632445335,0.0765908733010292,292.990478515625,297.1499938964844,293.1499938964844,0.1792366802692413,-3849.85791015625,304.14093017578125,0.9971304535865784,0.2632671892642975,0.2442953437566757,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5759873986244202,0.050000000745058,0.2280366122722625,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879469901323318,1.0,1.0,0.970392405986786,1.0,-0.8833402395248413,0.3664169013500213,0.5169233083724976,0.1931354850530624,0.0,0.0,0.3019991517066955,23.61455535888672,25.0,2.837074279785156,-6608.35546875,87.76591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494938433170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150696963071823,0.2150741219520568,-4.4284897739999e-06,0.0,0.0001517172495368,0.0,0.0,8.994641304016113,0.0,0.0,0.0,0.2898203432559967,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441325269639492,-1296.1170654296875,304.14678955078125,0.7067105770111084,0.0909101888537406,0.0822261422872543,293.1070251464844,297.1499938964844,293.1499938964844,0.06216461956501,-1683.5477294921875,304.145263671875,0.7555997967720032,0.1124008297920227,0.1068172827363014,293.1105041503906,297.1499938964844,293.1499938964844,0.0604050457477569,-1219.755126953125,304.1456298828125,0.7509072422981262,0.110220655798912,0.0773886442184448,292.9898376464844,297.1499938964844,293.1499938964844,0.1796761155128479,-3856.851318359375,304.1431884765625,0.997131049633026,0.2674342691898346,0.2447460293769836,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755720734596252,0.050000000745058,0.2280478030443191,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.188570037484169,1.0,1.0,0.9704623818397522,1.0,-0.8871347308158875,0.3680594563484192,0.5190752744674683,0.1941118091344833,0.0,0.0,0.3039608597755432,23.71922874450684,25.0,2.349650859832764,-6651.83203125,88.72713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1505458801984787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167487442493438,0.2167531847953796,-4.432830792211462e-06,0.0,0.0001527849235571,0.0,0.0,9.079099655151367,0.0,0.0,0.0,0.2901664674282074,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441325269639492,-1296.1170654296875,304.14678955078125,0.7067105770111084,0.0909101888537406,0.0822261422872543,293.1070251464844,297.1499938964844,293.1499938964844,0.06216461956501,-1683.5477294921875,304.145263671875,0.7555997967720032,0.1124008297920227,0.1068172827363014,293.1105041503906,297.1499938964844,293.1499938964844,0.0604050457477569,-1219.755126953125,304.1456298828125,0.7509072422981262,0.110220655798912,0.0773886442184448,292.9898376464844,297.1499938964844,293.1499938964844,0.1796761155128479,-3856.851318359375,304.1431884765625,0.997131049633026,0.2674342691898346,0.2447460293769836,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755720734596252,0.050000000745058,0.2280478030443191,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.188570037484169,1.0,1.0,0.9704623818397522,1.0,-0.8871347308158875,0.3680594563484192,0.5190752744674683,0.1941118091344833,0.0,0.0,0.3039608597755432,23.71922874450684,25.0,2.349650859832764,-6651.83203125,88.72713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1505458801984787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167487442493438,0.2167531847953796,-4.432830792211462e-06,0.0,0.0001527849235571,0.0,0.0,9.079099655151367,0.0,0.0,0.0,0.2901664674282074,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448661968111991,-1308.0975341796875,304.1466369628906,0.7087072134017944,0.0917670652270317,0.0829903334379196,293.10614013671875,297.1499938964844,293.1499938964844,0.0631886571645736,-1702.3282470703125,304.1451416015625,0.7580532431602478,0.1136717423796653,0.1080140843987464,293.109619140625,297.1499938964844,293.1499938964844,0.0613611936569213,-1232.6112060546875,304.1454772949219,0.7531663775444031,0.1114001423120498,0.078208103775978,292.9885559082031,297.1499938964844,293.1499938964844,0.1800507158041,-3862.870361328125,304.14483642578125,0.9971957802772522,0.271754652261734,0.2451072037220001,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5752996802330017,0.050000000745058,0.2280551344156265,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891530007123947,1.0,1.0,0.9705146551132202,1.0,-0.8909134864807129,0.3696996569633484,0.5212138295173645,0.1950780600309372,0.0,0.0,0.3060058355331421,23.80311584472656,25.0,0.8384695053100586,-6695.3076171875,89.65412902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1514745950698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184285968542099,0.2184330374002456,-4.436828930920456e-06,0.0,0.0001537274511065,0.0,0.0,9.16318130493164,0.0,0.0,0.0,0.2905075550079345,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448661968111991,-1308.0975341796875,304.1466369628906,0.7087072134017944,0.0917670652270317,0.0829903334379196,293.10614013671875,297.1499938964844,293.1499938964844,0.0631886571645736,-1702.3282470703125,304.1451416015625,0.7580532431602478,0.1136717423796653,0.1080140843987464,293.109619140625,297.1499938964844,293.1499938964844,0.0613611936569213,-1232.6112060546875,304.1454772949219,0.7531663775444031,0.1114001423120498,0.078208103775978,292.9885559082031,297.1499938964844,293.1499938964844,0.1800507158041,-3862.870361328125,304.14483642578125,0.9971957802772522,0.271754652261734,0.2451072037220001,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5752996802330017,0.050000000745058,0.2280551344156265,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891530007123947,1.0,1.0,0.9705146551132202,1.0,-0.8909134864807129,0.3696996569633484,0.5212138295173645,0.1950780600309372,0.0,0.0,0.3060058355331421,23.80311584472656,25.0,0.8384695053100586,-6695.3076171875,89.65412902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1514745950698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184285968542099,0.2184330374002456,-4.436828930920456e-06,0.0,0.0001537274511065,0.0,0.0,9.16318130493164,0.0,0.0,0.0,0.2905075550079345,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456252507865428,-1320.5137939453125,304.146484375,0.7108315229415894,0.0926522314548492,0.0837804153561592,293.105224609375,297.1499938964844,293.1499938964844,0.0642314925789833,-1721.537109375,304.14501953125,0.7606624960899353,0.1149686947464943,0.1092357710003852,293.10870361328125,297.1499938964844,293.1499938964844,0.0623395107686519,-1245.8204345703125,304.1453552246094,0.7555878758430481,0.1126089468598365,0.0790483355522155,292.98681640625,297.1499938964844,293.1499938964844,0.180303156375885,-3866.881591796875,304.1461181640625,0.9972374439239502,0.2761943638324737,0.2453418225049972,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751225352287292,0.050000000745058,0.2280598729848861,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897018849849701,1.0,1.0,0.9705669283866882,1.0,-0.8946237564086914,0.3713143765926361,0.5233093500137329,0.1960194110870361,0.0,0.0,0.3080674409866333,23.87236785888672,25.0,0.3304107189178467,-6739.79150390625,90.5469741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.546875,18000.0,0.0,0.0,0.1523050367832183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220160111784935,0.2201645523309707,-4.4409548536350485e-06,0.0,0.0001545702543808,0.0,0.0,9.250123977661133,0.0,0.0,0.0,0.2908593118190765,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456252507865428,-1320.5137939453125,304.146484375,0.7108315229415894,0.0926522314548492,0.0837804153561592,293.105224609375,297.1499938964844,293.1499938964844,0.0642314925789833,-1721.537109375,304.14501953125,0.7606624960899353,0.1149686947464943,0.1092357710003852,293.10870361328125,297.1499938964844,293.1499938964844,0.0623395107686519,-1245.8204345703125,304.1453552246094,0.7555878758430481,0.1126089468598365,0.0790483355522155,292.98681640625,297.1499938964844,293.1499938964844,0.180303156375885,-3866.881591796875,304.1461181640625,0.9972374439239502,0.2761943638324737,0.2453418225049972,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751225352287292,0.050000000745058,0.2280598729848861,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897018849849701,1.0,1.0,0.9705669283866882,1.0,-0.8946237564086914,0.3713143765926361,0.5233093500137329,0.1960194110870361,0.0,0.0,0.3080674409866333,23.87236785888672,25.0,0.3304107189178467,-6739.79150390625,90.5469741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.546875,18000.0,0.0,0.0,0.1523050367832183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220160111784935,0.2201645523309707,-4.4409548536350485e-06,0.0,0.0001545702543808,0.0,0.0,9.250123977661133,0.0,0.0,0.0,0.2908593118190765,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460122190415859,-1326.850830078125,304.1464233398437,0.7119253277778625,0.0931039974093437,0.0841839164495468,293.1047668457031,297.1499938964844,293.1499938964844,0.0647580698132515,-1731.2662353515625,304.1449584960937,0.7620179653167725,0.1156257465481758,0.1098548769950866,293.1082458496094,297.1499938964844,293.1499938964844,0.0628349184989929,-1252.529052734375,304.1452941894531,0.7568517327308655,0.1132229417562484,0.079475313425064,292.9858703613281,297.1499938964844,293.1499938964844,0.1803882271051406,-3868.206298828125,304.14666748046875,0.9972509741783142,0.2784511744976043,0.2454186230897903,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750645399093628,0.050000000745058,0.2280614078044891,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899655163288116,1.0,1.0,0.9705930352211,1.0,-0.8964576125144958,0.3721138536930084,0.524343729019165,0.1964823603630066,0.0,0.0,0.3090854287147522,23.90230178833008,25.0,0.3150622546672821,-6762.2763671875,90.98277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.1526933908462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210240364074707,0.2210284769535064,-4.443043053470319e-06,0.0,0.0001549643930047,0.0,0.0,9.29366683959961,0.0,0.0,0.0,0.2910357713699341,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464032441377639,-1333.2593994140625,304.1463623046875,0.7130346298217773,0.0935610011219978,0.084592230618,293.10430908203125,297.1499938964844,293.1499938964844,0.0652873218059539,-1741.0645751953125,304.1449279785156,0.7634024024009705,0.1162877529859542,0.1104787364602088,293.1077880859375,297.1499938964844,293.1499938964844,0.063333623111248,-1259.29541015625,304.145263671875,0.7581460475921631,0.1138424351811409,0.0799062103033065,292.98486328125,297.1499938964844,293.1499938964844,0.1804497092962265,-3869.140380859375,304.14715576171875,0.9972604513168336,0.2807286381721496,0.2454724609851837,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5750238299369812,0.050000000745058,0.2280624657869339,291.1347351074219,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902230679988861,1.0,1.0,0.9706248044967652,1.0,-0.8982794880867004,0.3729087710380554,0.525370717048645,0.1969407945871353,0.0,0.0,0.3100895583629608,23.929576873779297,25.0,0.3656580150127411,-6784.79833984375,91.41270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.153069406747818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218813300132751,0.2218857705593109,-4.445131708052941e-06,0.0,0.0001553459878778,0.0,0.0,9.33697509765625,0.0,0.0,0.0,0.2912114560604095,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471969544887542,-1346.28662109375,304.1462707519531,0.7152936458587646,0.09448953717947,0.0854222699999809,293.1034240722656,297.1499938964844,293.1499938964844,0.0663537681102752,-1760.869384765625,304.14483642578125,0.7662523984909058,0.1176255270838737,0.1117397993803024,293.1068725585937,297.1499938964844,293.1499938964844,0.0643406137824058,-1272.999267578125,304.1451721191406,0.760819673538208,0.1150966957211494,0.0807789787650108,292.9827575683594,297.1499938964844,293.1499938964844,0.1805091798305511,-3869.958251953125,304.1479797363281,0.9972682595252992,0.2853403389453888,0.2455165684223175,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.574990451335907,0.050000000745058,0.2280632853507995,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907214969396591,1.0,1.0,0.9706883430480956,1.0,-0.9018906950950624,0.3744866847991943,0.5274040102958679,0.1978458017110824,0.0,0.0,0.3120610117912292,23.97675895690918,25.0,0.3488977551460266,-6829.36669921875,92.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,305.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1537962704896927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235708385705948,0.2235752791166305,-4.449279003893025e-06,0.0,0.0001560836681164,0.0,0.0,9.42258644104004,0.0,0.0,0.0,0.2915591895580292,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471969544887542,-1346.28662109375,304.1462707519531,0.7152936458587646,0.09448953717947,0.0854222699999809,293.1034240722656,297.1499938964844,293.1499938964844,0.0663537681102752,-1760.869384765625,304.14483642578125,0.7662523984909058,0.1176255270838737,0.1117397993803024,293.1068725585937,297.1499938964844,293.1499938964844,0.0643406137824058,-1272.999267578125,304.1451721191406,0.760819673538208,0.1150966957211494,0.0807789787650108,292.9827575683594,297.1499938964844,293.1499938964844,0.1805091798305511,-3869.958251953125,304.1479797363281,0.9972682595252992,0.2853403389453888,0.2455165684223175,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.574990451335907,0.050000000745058,0.2280632853507995,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907214969396591,1.0,1.0,0.9706883430480956,1.0,-0.9018906950950624,0.3744866847991943,0.5274040102958679,0.1978458017110824,0.0,0.0,0.3120610117912292,23.97675895690918,25.0,0.3488977551460266,-6829.36669921875,92.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,305.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1537962704896927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235708385705948,0.2235752791166305,-4.449279003893025e-06,0.0,0.0001560836681164,0.0,0.0,9.42258644104004,0.0,0.0,0.0,0.2915591895580292,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048005573451519,-1359.5911865234375,304.1461486816406,0.7175933718681335,0.0954347923398017,0.0862677171826362,293.1025695800781,297.1499938964844,293.1499938964844,0.0674309730529785,-1780.9610595703125,304.144775390625,0.7691947221755981,0.1189791709184646,0.1130162104964256,293.1059875488281,297.1499938964844,293.1499938964844,0.0653602182865142,-1286.934326171875,304.14508056640625,0.7635912299156189,0.1163685470819473,0.0816643387079238,292.9805908203125,297.1499938964844,293.1499938964844,0.1805017739534378,-3869.680908203125,304.1486511230469,0.997263252735138,0.2900171279907226,0.2454881072044372,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750118494033813,0.050000000745058,0.2280625998973846,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912010610103607,1.0,1.0,0.9707518219947816,1.0,-0.9054650664329528,0.3760513961315155,0.529413640499115,0.198737159371376,0.0,0.0,0.3140474259853363,24.01554298400879,28.0,-0.1145680248737335,-6872.8076171875,93.08283233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.1545077860355377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252652049064636,0.2252696603536605,-4.453419933270197e-06,0.0,0.000156805748702,0.0,0.0,9.508675575256348,0.0,0.0,0.0,0.2919089496135711,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048005573451519,-1359.5911865234375,304.1461486816406,0.7175933718681335,0.0954347923398017,0.0862677171826362,293.1025695800781,297.1499938964844,293.1499938964844,0.0674309730529785,-1780.9610595703125,304.144775390625,0.7691947221755981,0.1189791709184646,0.1130162104964256,293.1059875488281,297.1499938964844,293.1499938964844,0.0653602182865142,-1286.934326171875,304.14508056640625,0.7635912299156189,0.1163685470819473,0.0816643387079238,292.9805908203125,297.1499938964844,293.1499938964844,0.1805017739534378,-3869.680908203125,304.1486511230469,0.997263252735138,0.2900171279907226,0.2454881072044372,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750118494033813,0.050000000745058,0.2280625998973846,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912010610103607,1.0,1.0,0.9707518219947816,1.0,-0.9054650664329528,0.3760513961315155,0.529413640499115,0.198737159371376,0.0,0.0,0.3140474259853363,24.01554298400879,28.0,-0.1145680248737335,-6872.8076171875,93.08283233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.1545077860355377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252652049064636,0.2252696603536605,-4.453419933270197e-06,0.0,0.000156805748702,0.0,0.0,9.508675575256348,0.0,0.0,0.0,0.2919089496135711,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.0488514266908168,-1373.5880126953125,304.1460266113281,0.7175131440162659,0.0963844507932663,0.087133765220642,293.101806640625,297.1499938964844,293.1499938964844,0.0685444697737693,-1801.8692626953125,304.1446533203125,0.7694732546806335,0.120337076485157,0.114313893020153,293.1051940917969,297.1499938964844,293.1499938964844,0.0664171874523162,-1301.478271484375,304.1449584960937,0.7637547850608826,0.1176455914974212,0.0825662761926651,292.9810791015625,297.1499938964844,293.1499938964844,0.1832608878612518,-3917.8994140625,304.1443786621094,0.9977755546569824,0.2942190170288086,0.2485675364732742,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726779103279114,0.050000000745058,0.2281269133090973,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929527074098587,1.0,1.0,0.9708262085914612,1.0,-0.9129157662391664,0.3792928755283355,0.5336229205131531,0.2006603926420211,0.0,0.0,0.3165662884712219,24.44879150390625,31.0,-6.679129600524902,-6929.95654296875,95.46587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,305.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552365720272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272065728902816,0.2272110432386398,-4.457808699953603e-06,0.0,0.0001575453788973,0.0,0.0,9.606910705566406,0.0,0.0,0.0,0.2923079133033752,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.0488514266908168,-1373.5880126953125,304.1460266113281,0.7175131440162659,0.0963844507932663,0.087133765220642,293.101806640625,297.1499938964844,293.1499938964844,0.0685444697737693,-1801.8692626953125,304.1446533203125,0.7694732546806335,0.120337076485157,0.114313893020153,293.1051940917969,297.1499938964844,293.1499938964844,0.0664171874523162,-1301.478271484375,304.1449584960937,0.7637547850608826,0.1176455914974212,0.0825662761926651,292.9810791015625,297.1499938964844,293.1499938964844,0.1832608878612518,-3917.8994140625,304.1443786621094,0.9977755546569824,0.2942190170288086,0.2485675364732742,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726779103279114,0.050000000745058,0.2281269133090973,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929527074098587,1.0,1.0,0.9708262085914612,1.0,-0.9129157662391664,0.3792928755283355,0.5336229205131531,0.2006603926420211,0.0,0.0,0.3165662884712219,24.44879150390625,31.0,-6.679129600524902,-6929.95654296875,95.46587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,305.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552365720272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272065728902816,0.2272110432386398,-4.457808699953603e-06,0.0,0.0001575453788973,0.0,0.0,9.606910705566406,0.0,0.0,0.0,0.2923079133033752,4.0,0.0,1.0
