time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497484691441059,-1388.5634765625,304.1458435058594,0.7151392102241516,0.0973296836018562,0.088010735809803,293.10113525390625,297.1499938964844,293.1499938964844,0.0697142928838729,-1824.0343017578125,304.1445007324219,0.7671889066696167,0.1216922849416732,0.1156241446733474,293.1045227050781,297.1499938964844,293.1499938964844,0.067529484629631,-1316.92578125,304.144775390625,0.7614072561264038,0.1189185455441474,0.083477035164833,292.9892883300781,297.1499938964844,293.1499938964844,0.1887546330690384,-4013.183837890625,304.1370544433594,0.9986061453819276,0.2968520522117615,0.2545424401760101,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681002736091614,0.050000000745058,0.2282570004463195,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.195762351155281,1.0,1.0,0.970900535583496,1.0,-0.9239603281021118,0.3840868175029754,0.539873480796814,0.2035653889179229,0.0,0.0,0.3210970163345337,25.27881622314453,25.0,-14.020320892333984,-7016.56640625,99.4066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560945361852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306461632251739,0.2306506335735321,-4.4646385504165664e-06,0.0,0.0001584161072969,0.0,0.0,9.779818534851074,0.0,0.0,0.0,0.2929989695549011,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497484691441059,-1388.5634765625,304.1458435058594,0.7151392102241516,0.0973296836018562,0.088010735809803,293.10113525390625,297.1499938964844,293.1499938964844,0.0697142928838729,-1824.0343017578125,304.1445007324219,0.7671889066696167,0.1216922849416732,0.1156241446733474,293.1045227050781,297.1499938964844,293.1499938964844,0.067529484629631,-1316.92578125,304.144775390625,0.7614072561264038,0.1189185455441474,0.083477035164833,292.9892883300781,297.1499938964844,293.1499938964844,0.1887546330690384,-4013.183837890625,304.1370544433594,0.9986061453819276,0.2968520522117615,0.2545424401760101,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681002736091614,0.050000000745058,0.2282570004463195,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.195762351155281,1.0,1.0,0.970900535583496,1.0,-0.9239603281021118,0.3840868175029754,0.539873480796814,0.2035653889179229,0.0,0.0,0.3210970163345337,25.27881622314453,25.0,-14.020320892333984,-7016.56640625,99.4066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560945361852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306461632251739,0.2306506335735321,-4.4646385504165664e-06,0.0,0.0001584161072969,0.0,0.0,9.779818534851074,0.0,0.0,0.0,0.2929989695549011,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501834489405155,-1395.8319091796875,304.14581298828125,0.7158202528953552,0.0978054925799369,0.0884381011128425,293.100830078125,297.1499938964844,293.1499938964844,0.0702861696481704,-1834.8924560546875,304.1444396972656,0.7681241631507874,0.1223742440342903,0.1162686347961425,293.10418701171875,297.1499938964844,293.1499938964844,0.0680717006325721,-1324.4715576171875,304.1447448730469,0.7622680068016052,0.1195579767227172,0.0839237198233604,292.9950866699219,297.1499938964844,293.1499938964844,0.1894177049398422,-4024.064697265625,304.1383056640625,0.998673141002655,0.2977461814880371,0.2551030218601227,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676674246788025,0.050000000745058,0.2282695025205612,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691955566406,291.1150817871094,1.0,0.1960149109363556,1.0,1.0,0.9709376692771912,1.0,-0.926474153995514,0.3851745426654815,0.54129958152771,0.2042367458343505,0.0,0.0,0.3239183723926544,25.37703895568848,25.0,-10.901849746704102,-7057.80224609375,100.14644622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.1566166281700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233003482222557,0.2330079525709152,-4.4696771510643885e-06,0.0,0.0001589459716342,0.0,0.0,9.899664878845217,0.0,0.0,0.0,0.2934779822826385,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505763068795204,-1402.3243408203125,304.1458740234375,0.7180895805358887,0.0982844084501266,0.0888605043292045,293.1004943847656,297.1499938964844,293.1499938964844,0.0708100199699401,-1844.7615966796875,304.1445007324219,0.7708535194396973,0.1230598166584968,0.1169084534049034,293.1038818359375,297.1499938964844,293.1499938964844,0.0685658454895019,-1331.291748046875,304.1448059082031,0.7648862600326538,0.1202001348137855,0.0843662992119789,292.9984436035156,297.1499938964844,293.1499938964844,0.1881550848484039,-4001.5185546875,304.14276123046875,0.9984914660453796,0.2990444600582123,0.2536168396472931,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688135623931885,0.050000000745058,0.2282362133264541,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.195615604519844,1.0,1.0,0.9710121154785156,1.0,-0.9264578819274902,0.3851772248744964,0.5412806868553162,0.204200193285942,0.0,0.0,0.3261241614818573,25.198596954345703,28.0,0.932159662246704,-7089.5478515625,99.81182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.1571961492300033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353145331144333,0.2353190034627914,-4.475516107049771e-06,0.0,0.0001595341018401,0.0,0.0,10.019559860229492,0.0,0.0,0.0,0.2939578294754028,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513360537588596,-1414.8316650390625,304.1459655761719,0.7190905809402466,0.0992237254977226,0.0897168740630149,293.1000061035156,297.1499938964844,293.1499938964844,0.0718247517943382,-1863.8453369140625,304.1446533203125,0.7723587155342102,0.1244138106703758,0.1182016804814338,293.1033935546875,297.1499938964844,293.1499938964844,0.0695202350616455,-1344.437744140625,304.1449279785156,0.7662439942359924,0.121465153992176,0.0852598398923873,293.0018310546875,297.1499938964844,293.1499938964844,0.1894042342901229,-4022.58935546875,304.1428527832031,0.9986778497695924,0.3022042512893677,0.2551425695419311,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676367878913879,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968874484300613,1.0,1.0,0.9711610078811646,1.0,-0.931979238986969,0.3876043856143951,0.5443748235702515,0.2055769264698028,0.0,0.0,0.3285127580165863,25.4471435546875,31.0,4.232257843017578,-7140.8701171875,101.50875091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584564298391342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378915846347808,0.2378960698843002,-4.4843286559626e-06,0.0,0.0001608131424291,0.0,0.0,10.15882968902588,0.0,0.0,0.0,0.2945462167263031,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513360537588596,-1414.8316650390625,304.1459655761719,0.7190905809402466,0.0992237254977226,0.0897168740630149,293.1000061035156,297.1499938964844,293.1499938964844,0.0718247517943382,-1863.8453369140625,304.1446533203125,0.7723587155342102,0.1244138106703758,0.1182016804814338,293.1033935546875,297.1499938964844,293.1499938964844,0.0695202350616455,-1344.437744140625,304.1449279785156,0.7662439942359924,0.121465153992176,0.0852598398923873,293.0018310546875,297.1499938964844,293.1499938964844,0.1894042342901229,-4022.58935546875,304.1428527832031,0.9986778497695924,0.3022042512893677,0.2551425695419311,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676367878913879,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968874484300613,1.0,1.0,0.9711610078811646,1.0,-0.931979238986969,0.3876043856143951,0.5443748235702515,0.2055769264698028,0.0,0.0,0.3285127580165863,25.4471435546875,31.0,4.232257843017578,-7140.8701171875,101.50875091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584564298391342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378915846347808,0.2378960698843002,-4.4843286559626e-06,0.0,0.0001608131424291,0.0,0.0,10.15882968902588,0.0,0.0,0.0,0.2945462167263031,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521831102669239,-1429.0357666015625,304.1459045410156,0.7175136804580688,0.1001498103141784,0.0905731618404388,293.0996398925781,297.1499938964844,293.1499938964844,0.0729407146573066,-1885.16357421875,304.1445617675781,0.7709273099899292,0.1257543116807937,0.119495078921318,293.1030578613281,297.1499938964844,293.1499938964844,0.0705729126930236,-1359.177490234375,304.1448669433594,0.7647207379341125,0.1227154210209846,0.0861523225903511,293.0098876953125,297.1499938964844,293.1499938964844,0.1937944591045379,-4098.04443359375,304.1378479003906,0.9990000128746032,0.3043373525142669,0.2599011957645416,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563940703868866,0.050000000745058,0.228379800915718,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992723792791366,1.0,1.0,0.9713099002838136,1.0,-0.941472351551056,0.3917462229728699,0.549726128578186,0.2080497145652771,0.0,0.0,0.3327966928482055,26.14968681335449,25.0,-6.742722988128662,-7215.39697265625,104.98394775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598259508609771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412367910146713,0.2412412911653518,-4.491743311518803e-06,0.0,0.0001622030249563,0.0,0.0,10.331939697265623,0.0,0.0,0.0,0.2952519655227661,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521831102669239,-1429.0357666015625,304.1459045410156,0.7175136804580688,0.1001498103141784,0.0905731618404388,293.0996398925781,297.1499938964844,293.1499938964844,0.0729407146573066,-1885.16357421875,304.1445617675781,0.7709273099899292,0.1257543116807937,0.119495078921318,293.1030578613281,297.1499938964844,293.1499938964844,0.0705729126930236,-1359.177490234375,304.1448669433594,0.7647207379341125,0.1227154210209846,0.0861523225903511,293.0098876953125,297.1499938964844,293.1499938964844,0.1937944591045379,-4098.04443359375,304.1378479003906,0.9990000128746032,0.3043373525142669,0.2599011957645416,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563940703868866,0.050000000745058,0.228379800915718,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992723792791366,1.0,1.0,0.9713099002838136,1.0,-0.941472351551056,0.3917462229728699,0.549726128578186,0.2080497145652771,0.0,0.0,0.3327966928482055,26.14968681335449,25.0,-6.742722988128662,-7215.39697265625,104.98394775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598259508609771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412367910146713,0.2412412911653518,-4.491743311518803e-06,0.0,0.0001622030249563,0.0,0.0,10.331939697265623,0.0,0.0,0.0,0.2952519655227661,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529678128659725,-1442.1463623046875,304.1459655761719,0.7210353016853333,0.101089708507061,0.0914036855101585,293.0992736816406,297.1499938964844,293.1499938964844,0.0739882066845893,-1905.138671875,304.1446533203125,0.7753288149833679,0.1271077096462249,0.1207606121897697,293.1026916503906,297.1499938964844,293.1499938964844,0.0715570077300071,-1372.9302978515625,304.1449584960937,0.7689162492752075,0.1239776685833931,0.0870235636830329,293.0177307128906,297.1499938964844,293.1499938964844,0.1923314779996872,-4071.523681640625,304.1446838378906,0.998998761177063,0.3062792420387268,0.2580731511116028,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653649568557739,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987674087285995,1.0,1.0,0.9714463949203492,1.0,-0.94279283285141,0.3923300802707672,0.5504627227783203,0.2083627730607986,0.0,0.0,0.3372598588466644,25.93720436096192,28.0,5.599937438964844,-7277.513671875,104.88630676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.161369040608406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456766813993454,0.2456811815500259,-4.5028209569863975e-06,0.0,0.0001637690584175,0.0,0.0,10.56605625152588,0.0,0.0,0.0,0.2961933314800262,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529678128659725,-1442.1463623046875,304.1459655761719,0.7210353016853333,0.101089708507061,0.0914036855101585,293.0992736816406,297.1499938964844,293.1499938964844,0.0739882066845893,-1905.138671875,304.1446533203125,0.7753288149833679,0.1271077096462249,0.1207606121897697,293.1026916503906,297.1499938964844,293.1499938964844,0.0715570077300071,-1372.9302978515625,304.1449584960937,0.7689162492752075,0.1239776685833931,0.0870235636830329,293.0177307128906,297.1499938964844,293.1499938964844,0.1923314779996872,-4071.523681640625,304.1446838378906,0.998998761177063,0.3062792420387268,0.2580731511116028,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653649568557739,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987674087285995,1.0,1.0,0.9714463949203492,1.0,-0.94279283285141,0.3923300802707672,0.5504627227783203,0.2083627730607986,0.0,0.0,0.3372598588466644,25.93720436096192,28.0,5.599937438964844,-7277.513671875,104.88630676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.161369040608406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456766813993454,0.2456811815500259,-4.5028209569863975e-06,0.0,0.0001637690584175,0.0,0.0,10.56605625152588,0.0,0.0,0.0,0.2961933314800262,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537022463977336,-1454.322265625,304.1460876464844,0.7225583791732788,0.1020219027996063,0.0922483429312706,293.0989685058594,297.1499938964844,293.1499938964844,0.0749720335006713,-1923.8062744140625,304.144775390625,0.7774583101272583,0.1284526586532592,0.1220401376485824,293.1024169921875,297.1499938964844,293.1499938964844,0.0724785327911377,-1385.7396240234375,304.14508056640625,0.7708867192268372,0.1252311766147613,0.0879048109054565,293.019287109375,297.1499938964844,293.1499938964844,0.192823514342308,-4079.57958984375,304.1453857421875,0.9990047216415404,0.3093178570270538,0.2587853074073791,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648106336593628,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299133300781,1.0,0.1997319012880325,1.0,1.0,0.9715829491615297,1.0,-0.9472714066505432,0.3943134248256683,0.5529579520225525,0.2094562202692031,0.0,0.0,0.3390715718269348,26.079530715942383,31.0,6.197232246398926,-7319.28125,106.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1629648357629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477983981370926,0.2478028982877731,-4.510937287705019e-06,0.0,0.0001653885992709,0.0,0.0,10.684962272644045,0.0,0.0,0.0,0.2967024445533752,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537022463977336,-1454.322265625,304.1460876464844,0.7225583791732788,0.1020219027996063,0.0922483429312706,293.0989685058594,297.1499938964844,293.1499938964844,0.0749720335006713,-1923.8062744140625,304.144775390625,0.7774583101272583,0.1284526586532592,0.1220401376485824,293.1024169921875,297.1499938964844,293.1499938964844,0.0724785327911377,-1385.7396240234375,304.14508056640625,0.7708867192268372,0.1252311766147613,0.0879048109054565,293.019287109375,297.1499938964844,293.1499938964844,0.192823514342308,-4079.57958984375,304.1453857421875,0.9990047216415404,0.3093178570270538,0.2587853074073791,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648106336593628,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299133300781,1.0,0.1997319012880325,1.0,1.0,0.9715829491615297,1.0,-0.9472714066505432,0.3943134248256683,0.5529579520225525,0.2094562202692031,0.0,0.0,0.3390715718269348,26.079530715942383,31.0,6.197232246398926,-7319.28125,106.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1629648357629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477983981370926,0.2478028982877731,-4.510937287705019e-06,0.0,0.0001653885992709,0.0,0.0,10.684962272644045,0.0,0.0,0.0,0.2967024445533752,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.054112821817398,-1461.2489013671875,304.14605712890625,0.7222843766212463,0.1024853736162185,0.0926729887723922,293.0988464355469,297.1499938964844,293.1499938964844,0.0755137652158737,-1934.2308349609373,304.1447448730469,0.7773098945617676,0.1291219145059585,0.1226819604635238,293.1023254394531,297.1499938964844,293.1499938964844,0.072988361120224,-1392.9326171875,304.1450500488281,0.7706820964813232,0.1258550435304641,0.0883470624685287,293.021484375,297.1499938964844,293.1499938964844,0.194363534450531,-4106.046875,304.1434020996094,0.9990000128746032,0.3105385303497314,0.260462611913681,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635020136833191,0.050000000745058,0.2283928096294403,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006604522466659,1.0,1.0,0.971651256084442,1.0,-0.9511420726776124,0.3960100710391998,0.5551319718360901,0.2104542702436447,0.0,0.0,0.3406864106655121,26.338008880615234,31.0,-0.8716136813163757,-7348.28662109375,107.5822296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.25390625,18000.0,0.0,0.0,0.1637548506259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489967048168182,0.2490012198686599,-4.5137758206692524e-06,0.0,0.0001661903515923,0.0,0.0,10.74842357635498,0.0,0.0,0.0,0.2969674468040466,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545344352722168,-1468.3924560546875,304.14599609375,0.721474289894104,0.1029479727149009,0.0931002274155616,293.0987548828125,297.1499938964844,293.1499938964844,0.0760674774646759,-1944.9246826171875,304.1446838378906,0.7765317559242249,0.1297899633646011,0.1233260780572891,293.10223388671875,297.1499938964844,293.1499938964844,0.0735101848840713,-1400.3232421875,304.14501953125,0.7698609232902527,0.1264779269695282,0.0887912139296531,293.0253601074219,297.1499938964844,293.1499938964844,0.1965414881706237,-4143.4033203125,304.1406555175781,0.9990000128746032,0.3114097714424133,0.2628150284290313,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.561659574508667,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018541991710662,1.0,1.0,0.9717171788215636,1.0,-0.9558514952659608,0.3980726599693298,0.5577788352966309,0.211679145693779,0.0,0.0,0.3427494764328003,26.697734832763672,34.0,-5.538998603820801,-7387.35009765625,109.37598419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.125,18000.0,0.0,0.0,0.1645545959472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507223188877105,0.2507268190383911,-4.517527941061417e-06,0.0,0.0001670019846642,0.0,0.0,10.839292526245115,0.0,0.0,0.0,0.2973339557647705,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553860254585742,-1482.8662109375,304.1459045410156,0.7184258103370667,0.1038659885525703,0.0939595103263855,293.0986022949219,297.1499938964844,293.1499938964844,0.0771836936473846,-1966.541015625,304.14459228515625,0.7733389735221863,0.1311195492744445,0.1246193572878837,293.1020812988281,297.1499938964844,293.1499938964844,0.0745622664690017,-1415.2674560546875,304.1449279785156,0.7666182518005371,0.1277162730693817,0.0896830782294273,293.038818359375,297.1499938964844,293.1499938964844,0.2025118917226791,-4245.1708984375,304.1337890625,0.9990000128746032,0.3118526637554168,0.2692434191703796,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565913915634155,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049465030431747,1.0,1.0,0.9718490242958068,1.0,-0.9674125909805298,0.4031378030776977,0.564274787902832,0.2147060185670852,0.0,0.0,0.3477837741374969,27.70026016235352,25.0,-10.596050262451172,-7485.18310546875,114.0755386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662520319223404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552027106285095,0.2552072405815124,-4.528141744231107e-06,0.0,0.0001687246840447,0.0,0.0,11.0785551071167,0.0,0.0,0.0,0.2983025908470154,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553860254585742,-1482.8662109375,304.1459045410156,0.7184258103370667,0.1038659885525703,0.0939595103263855,293.0986022949219,297.1499938964844,293.1499938964844,0.0771836936473846,-1966.541015625,304.14459228515625,0.7733389735221863,0.1311195492744445,0.1246193572878837,293.1020812988281,297.1499938964844,293.1499938964844,0.0745622664690017,-1415.2674560546875,304.1449279785156,0.7666182518005371,0.1277162730693817,0.0896830782294273,293.038818359375,297.1499938964844,293.1499938964844,0.2025118917226791,-4245.1708984375,304.1337890625,0.9990000128746032,0.3118526637554168,0.2692434191703796,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565913915634155,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049465030431747,1.0,1.0,0.9718490242958068,1.0,-0.9674125909805298,0.4031378030776977,0.564274787902832,0.2147060185670852,0.0,0.0,0.3477837741374969,27.70026016235352,25.0,-10.596050262451172,-7485.18310546875,114.0755386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662520319223404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552027106285095,0.2552072405815124,-4.528141744231107e-06,0.0,0.0001687246840447,0.0,0.0,11.0785551071167,0.0,0.0,0.0,0.2983025908470154,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561372935771942,-1495.5413818359375,304.1460266113281,0.7229139804840088,0.1048013418912887,0.0947769731283187,293.0983581542969,297.1499938964844,293.1499938964844,0.0781928673386573,-1985.974365234375,304.1447448730469,0.7788964509963989,0.1324673295021057,0.1258698105812072,293.1018981933594,297.1499938964844,293.1499938964844,0.0755065008997917,-1428.60107421875,304.1450500488281,0.7719497084617615,0.1289702802896499,0.090541623532772,293.05035400390625,297.1499938964844,293.1499938964844,0.1998809427022934,-4198.314453125,304.1440734863281,0.9990000128746032,0.3122958838939667,0.2660898268222809,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.559082567691803,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037675827741623,1.0,1.0,0.9719809293746948,1.0,-0.9670504927635192,0.4029796421527862,0.5640708804130554,0.2145940065383911,0.0,0.0,0.3525224030017853,27.26854515075684,28.0,9.235197067260742,-7551.029296875,113.1513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681042313575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603636085987091,0.260368138551712,-4.54225573776057e-06,0.0,0.0001706044276943,0.0,0.0,11.36106777191162,0.0,0.0,0.0,0.299446702003479,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561372935771942,-1495.5413818359375,304.1460266113281,0.7229139804840088,0.1048013418912887,0.0947769731283187,293.0983581542969,297.1499938964844,293.1499938964844,0.0781928673386573,-1985.974365234375,304.1447448730469,0.7788964509963989,0.1324673295021057,0.1258698105812072,293.1018981933594,297.1499938964844,293.1499938964844,0.0755065008997917,-1428.60107421875,304.1450500488281,0.7719497084617615,0.1289702802896499,0.090541623532772,293.05035400390625,297.1499938964844,293.1499938964844,0.1998809427022934,-4198.314453125,304.1440734863281,0.9990000128746032,0.3122958838939667,0.2660898268222809,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.559082567691803,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037675827741623,1.0,1.0,0.9719809293746948,1.0,-0.9670504927635192,0.4029796421527862,0.5640708804130554,0.2145940065383911,0.0,0.0,0.3525224030017853,27.26854515075684,28.0,9.235197067260742,-7551.029296875,113.1513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681042313575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603636085987091,0.260368138551712,-4.54225573776057e-06,0.0,0.0001706044276943,0.0,0.0,11.36106777191162,0.0,0.0,0.0,0.299446702003479,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568114668130874,-1506.7603759765625,304.1462097167969,0.7254933714866638,0.1057271435856819,0.0956096649169921,293.0982360839844,297.1499938964844,293.1499938964844,0.0791073217988014,-2003.4033203125,304.1449584960937,0.7822852730751038,0.1338051855564117,0.1271359473466873,293.1017761230469,297.1499938964844,293.1499938964844,0.0763570740818977,-1440.4813232421875,304.145263671875,0.7751591205596924,0.1302133053541183,0.0914106890559196,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374905824661,-4181.5712890625,304.1473083496094,0.9990000128746032,0.3147035837173462,0.2653151452541351,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041925936937332,1.0,1.0,0.9721640944480896,1.0,-0.9696557521820068,0.4041515290737152,0.5655041933059692,0.2151851505041122,0.0,0.0,0.3532921969890594,27.196609497070312,31.0,12.271824836730955,-7580.95849609375,113.64349365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1699090451002121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618563771247864,0.2618609368801117,-4.550604444375495e-06,0.0,0.0001724360772641,0.0,0.0,11.45343780517578,0.0,0.0,0.0,0.2998596429824829,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568114668130874,-1506.7603759765625,304.1462097167969,0.7254933714866638,0.1057271435856819,0.0956096649169921,293.0982360839844,297.1499938964844,293.1499938964844,0.0791073217988014,-2003.4033203125,304.1449584960937,0.7822852730751038,0.1338051855564117,0.1271359473466873,293.1017761230469,297.1499938964844,293.1499938964844,0.0763570740818977,-1440.4813232421875,304.145263671875,0.7751591205596924,0.1302133053541183,0.0914106890559196,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374905824661,-4181.5712890625,304.1473083496094,0.9990000128746032,0.3147035837173462,0.2653151452541351,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041925936937332,1.0,1.0,0.9721640944480896,1.0,-0.9696557521820068,0.4041515290737152,0.5655041933059692,0.2151851505041122,0.0,0.0,0.3532921969890594,27.196609497070312,31.0,12.271824836730955,-7580.95849609375,113.64349365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1699090451002121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618563771247864,0.2618609368801117,-4.550604444375495e-06,0.0,0.0001724360772641,0.0,0.0,11.45343780517578,0.0,0.0,0.0,0.2998596429824829,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576104074716568,-1520.40966796875,304.1461486816406,0.7252767086029053,0.1066488549113273,0.0964512750506401,293.0981140136719,297.1499938964844,293.1499938964844,0.0801659300923347,-2023.9884033203125,304.1448669433594,0.7823495864868164,0.1351364403963089,0.1284097731113433,293.1016845703125,297.1499938964844,293.1499938964844,0.0773497745394706,-1454.6480712890625,304.14520263671875,0.7751078009605408,0.1314518004655838,0.0922862961888313,293.05419921875,297.1499938964844,293.1499938964844,0.2014821469783783,-4225.06640625,304.14385986328125,0.9990000128746032,0.316560298204422,0.2680785953998565,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058461159467697,1.0,1.0,0.9723472595214844,1.0,-0.9766444563865662,0.4072273075580597,0.5694171190261841,0.2169848829507827,0.0,0.0,0.3558938801288605,27.65545654296875,34.0,-1.5960938930511477,-7636.64404296875,116.24613189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73077392578125,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715579032897949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691961765289,0.2638737559318542,-4.555216946755536e-06,0.0,0.0001741094747558,0.0,0.0,11.562652587890623,0.0,0.0,0.0,0.3003129661083221,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576104074716568,-1520.40966796875,304.1461486816406,0.7252767086029053,0.1066488549113273,0.0964512750506401,293.0981140136719,297.1499938964844,293.1499938964844,0.0801659300923347,-2023.9884033203125,304.1448669433594,0.7823495864868164,0.1351364403963089,0.1284097731113433,293.1016845703125,297.1499938964844,293.1499938964844,0.0773497745394706,-1454.6480712890625,304.14520263671875,0.7751078009605408,0.1314518004655838,0.0922862961888313,293.05419921875,297.1499938964844,293.1499938964844,0.2014821469783783,-4225.06640625,304.14385986328125,0.9990000128746032,0.316560298204422,0.2680785953998565,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058461159467697,1.0,1.0,0.9723472595214844,1.0,-0.9766444563865662,0.4072273075580597,0.5694171190261841,0.2169848829507827,0.0,0.0,0.3558938801288605,27.65545654296875,34.0,-1.5960938930511477,-7636.64404296875,116.24613189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73077392578125,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715579032897949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691961765289,0.2638737559318542,-4.555216946755536e-06,0.0,0.0001741094747558,0.0,0.0,11.562652587890623,0.0,0.0,0.0,0.3003129661083221,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580222941935062,-1527.4803466796875,304.1460876464844,0.7243745923042297,0.1071100905537605,0.0968778282403945,293.0980834960937,297.1499938964844,293.1499938964844,0.0807081460952758,-2034.56884765625,304.1448059082031,0.7814311981201172,0.1358016729354858,0.1290517598390579,293.1016540527344,297.1499938964844,293.1499938964844,0.0778595358133316,-1461.9508056640625,304.1451416015625,0.7741515040397644,0.1320715397596359,0.0927285701036453,293.0582275390625,297.1499938964844,293.1499938964844,0.2036875784397125,-4262.6337890625,304.1409606933594,0.9990000128746032,0.3169822692871094,0.2704605758190155,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556280016899109,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070744633674621,1.0,1.0,0.9724388718605042,1.0,-0.981389582157135,0.4093136191368103,0.5720759630203247,0.21822190284729,0.0,0.0,0.3576483726501465,28.04290580749512,34.0,-5.371143341064453,-7676.87060546875,118.18051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7340393066406,305.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723604947328567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654733061790466,0.2654778659343719,-4.5590195441036485e-06,0.0,0.0001749239891069,0.0,0.0,11.650280952453612,0.0,0.0,0.0,0.3006668984889984,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.058440838009119,-1534.68701171875,304.14605712890625,0.7230092287063599,0.1075701415538787,0.0973071753978729,293.0980529785156,297.1499938964844,293.1499938964844,0.0812577679753303,-2045.316162109375,304.1447448730469,0.779965341091156,0.1364658325910568,0.1296965628862381,293.10162353515625,297.1499938964844,293.1499938964844,0.0783767402172088,-1469.37744140625,304.14508056640625,0.772659957408905,0.1326902508735656,0.0931731089949607,293.0641784667969,297.1499938964844,293.1499938964844,0.2064382284879684,-4309.3076171875,304.1376037597656,0.9990000128746032,0.3169764578342438,0.2734137177467346,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.553290605545044,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085395753383636,1.0,1.0,0.9725303649902344,1.0,-0.98684960603714,0.4117150008678436,0.5751345753669739,0.2196509838104248,0.0,0.0,0.3597230017185211,28.527664184570312,25.0,-8.514178276062012,-7723.009765625,120.50325775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359924316406,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731706261634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673709094524383,0.2673754692077636,-4.563722995953867e-06,0.0,0.0001757461723173,0.0,0.0,11.75477695465088,0.0,0.0,0.0,0.3010921776294708,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591841824352741,-1547.3861083984375,304.1461486816406,0.7280684113502502,0.1085181981325149,0.0981289446353912,293.0978698730469,297.1499938964844,293.1499938964844,0.0822552666068077,-2064.689208984375,304.1448669433594,0.7863092422485352,0.1378213763236999,0.1309471279382705,293.1014099121094,297.1499938964844,293.1499938964844,0.0793104767799377,-1482.6920166015625,304.1451721191406,0.7787870168685913,0.1339547783136367,0.0940332561731338,293.07208251953125,297.1499938964844,293.1499938964844,0.203019693493843,-4249.5029296875,304.1479187011719,0.9990000128746032,0.3175176382064819,0.2694392502307892,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564360022544861,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.207025796175003,1.0,1.0,0.9727133512496948,1.0,-0.9854804873466492,0.411099374294281,0.5743811130523682,0.2193024158477783,0.0,0.0,0.3633066713809967,27.95452880859375,28.0,9.508672714233398,-7778.1220703125,119.02726745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748081892728805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715548276901245,0.2715594172477722,-4.575663297146093e-06,0.0,0.0001774080883478,0.0,0.0,11.990352630615234,0.0,0.0,0.0,0.3020448982715606,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591841824352741,-1547.3861083984375,304.1461486816406,0.7280684113502502,0.1085181981325149,0.0981289446353912,293.0978698730469,297.1499938964844,293.1499938964844,0.0822552666068077,-2064.689208984375,304.1448669433594,0.7863092422485352,0.1378213763236999,0.1309471279382705,293.1014099121094,297.1499938964844,293.1499938964844,0.0793104767799377,-1482.6920166015625,304.1451721191406,0.7787870168685913,0.1339547783136367,0.0940332561731338,293.07208251953125,297.1499938964844,293.1499938964844,0.203019693493843,-4249.5029296875,304.1479187011719,0.9990000128746032,0.3175176382064819,0.2694392502307892,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564360022544861,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.207025796175003,1.0,1.0,0.9727133512496948,1.0,-0.9854804873466492,0.411099374294281,0.5743811130523682,0.2193024158477783,0.0,0.0,0.3633066713809967,27.95452880859375,28.0,9.508672714233398,-7778.1220703125,119.02726745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748081892728805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715548276901245,0.2715594172477722,-4.575663297146093e-06,0.0,0.0001774080883478,0.0,0.0,11.990352630615234,0.0,0.0,0.0,0.3020448982715606,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633103072643,-1558.8487548828125,304.1462707519531,0.7311878204345703,0.1094644516706466,0.0989746376872062,293.0976867675781,297.1499938964844,293.1499938964844,0.0831706002354621,-2082.2900390625,304.14501953125,0.7903579473495483,0.139174222946167,0.1322217285633087,293.10125732421875,297.1499938964844,293.1499938964844,0.0801646634936332,-1494.746826171875,304.1453552246094,0.7826716303825378,0.1352172940969467,0.094911478459835,293.0689392089844,297.1499938964844,293.1499938964844,0.2013994306325912,-4221.59619140625,304.1510009765625,0.9990000128746032,0.3201278746128082,0.267941802740097,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576199889183044,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071717977523803,1.0,1.0,0.9728963375091552,1.0,-0.987231969833374,0.4118863344192505,0.5753456354141235,0.2197013646364212,0.0,0.0,0.3631249368190765,27.77123069763184,31.0,11.116025924682615,-7799.28857421875,119.10476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762909293174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720576822757721,0.2720622718334198,-4.581368557410315e-06,0.0,0.0001789128727978,0.0,0.0,12.029327392578123,0.0,0.0,0.0,0.302237868309021,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633103072643,-1558.8487548828125,304.1462707519531,0.7311878204345703,0.1094644516706466,0.0989746376872062,293.0976867675781,297.1499938964844,293.1499938964844,0.0831706002354621,-2082.2900390625,304.14501953125,0.7903579473495483,0.139174222946167,0.1322217285633087,293.10125732421875,297.1499938964844,293.1499938964844,0.0801646634936332,-1494.746826171875,304.1453552246094,0.7826716303825378,0.1352172940969467,0.094911478459835,293.0689392089844,297.1499938964844,293.1499938964844,0.2013994306325912,-4221.59619140625,304.1510009765625,0.9990000128746032,0.3201278746128082,0.267941802740097,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576199889183044,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071717977523803,1.0,1.0,0.9728963375091552,1.0,-0.987231969833374,0.4118863344192505,0.5753456354141235,0.2197013646364212,0.0,0.0,0.3631249368190765,27.77123069763184,31.0,11.116025924682615,-7799.28857421875,119.10476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762909293174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720576822757721,0.2720622718334198,-4.581368557410315e-06,0.0,0.0001789128727978,0.0,0.0,12.029327392578123,0.0,0.0,0.0,0.302237868309021,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606754049658775,-1572.915771484375,304.14617919921875,0.731449544429779,0.1104115769267082,0.0998349785804748,293.0975646972656,297.1499938964844,293.1499938964844,0.0842408612370491,-2103.27197265625,304.1448974609375,0.7909561395645142,0.1405258625745773,0.1335103064775467,293.1011047363281,297.1499938964844,293.1499938964844,0.0811719596385955,-1509.261474609375,304.1452331542969,0.7831646203994751,0.136481761932373,0.0958017259836196,293.0685119628906,297.1499938964844,293.1499938964844,0.2033495604991912,-4255.17529296875,304.1473083496094,0.9990000128746032,0.322279542684555,0.2700608074665069,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.55594402551651,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085885256528854,1.0,1.0,0.9730587005615234,1.0,-0.9934869408607484,0.4146369993686676,0.5788499116897583,0.2213407158851623,0.0,0.0,0.3649434149265289,28.142072677612305,34.0,-2.8722822666168213,-7848.91845703125,121.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1775465011596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732989192008972,0.2733034789562225,-4.583642294164747e-06,0.0,0.0001801871258066,0.0,0.0,12.096562385559082,0.0,0.0,0.0,0.3025179207324981,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606754049658775,-1572.915771484375,304.14617919921875,0.731449544429779,0.1104115769267082,0.0998349785804748,293.0975646972656,297.1499938964844,293.1499938964844,0.0842408612370491,-2103.27197265625,304.1448974609375,0.7909561395645142,0.1405258625745773,0.1335103064775467,293.1011047363281,297.1499938964844,293.1499938964844,0.0811719596385955,-1509.261474609375,304.1452331542969,0.7831646203994751,0.136481761932373,0.0958017259836196,293.0685119628906,297.1499938964844,293.1499938964844,0.2033495604991912,-4255.17529296875,304.1473083496094,0.9990000128746032,0.322279542684555,0.2700608074665069,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.55594402551651,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085885256528854,1.0,1.0,0.9730587005615234,1.0,-0.9934869408607484,0.4146369993686676,0.5788499116897583,0.2213407158851623,0.0,0.0,0.3649434149265289,28.142072677612305,34.0,-2.8722822666168213,-7848.91845703125,121.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1775465011596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732989192008972,0.2733034789562225,-4.583642294164747e-06,0.0,0.0001801871258066,0.0,0.0,12.096562385559082,0.0,0.0,0.0,0.3025179207324981,4.0,0.0,1.0
