time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615229196846485,-1587.6883544921875,304.1460266113281,0.7296051979064941,0.1113623231649398,0.1007138043642044,293.0974426269531,297.1499938964844,293.1499938964844,0.0853496938943862,-2125.089599609375,304.1447448730469,0.7889990210533142,0.1418800503015518,0.1348166763782501,293.1009521484375,297.1499938964844,293.1499938964844,0.0822192505002021,-1524.416748046875,304.14508056640625,0.7811478972434998,0.137751504778862,0.0967073813080787,293.07489013671875,297.1499938964844,293.1499938964844,0.2077865004539489,-4330.75,304.1407775878906,0.9990000128746032,0.3230680525302887,0.2748332917690277,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521676540374756,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110766023397445,1.0,1.0,0.9732210040092468,1.0,-1.0030748844146729,0.418853610754013,0.5842212438583374,0.2238798588514328,0.0,0.0,0.3680970966815948,28.940114974975582,37.0,-9.959185600280762,-7930.03173828125,125.4738540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.1787300705909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761644721031189,0.2761690616607666,-4.590387106873095e-06,0.0,0.0001813883136492,0.0,0.0,12.256073951721191,0.0,0.0,0.0,0.3031631708145141,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615229196846485,-1587.6883544921875,304.1460266113281,0.7296051979064941,0.1113623231649398,0.1007138043642044,293.0974426269531,297.1499938964844,293.1499938964844,0.0853496938943862,-2125.089599609375,304.1447448730469,0.7889990210533142,0.1418800503015518,0.1348166763782501,293.1009521484375,297.1499938964844,293.1499938964844,0.0822192505002021,-1524.416748046875,304.14508056640625,0.7811478972434998,0.137751504778862,0.0967073813080787,293.07489013671875,297.1499938964844,293.1499938964844,0.2077865004539489,-4330.75,304.1407775878906,0.9990000128746032,0.3230680525302887,0.2748332917690277,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521676540374756,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110766023397445,1.0,1.0,0.9732210040092468,1.0,-1.0030748844146729,0.418853610754013,0.5842212438583374,0.2238798588514328,0.0,0.0,0.3680970966815948,28.940114974975582,37.0,-9.959185600280762,-7930.03173828125,125.4738540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.1787300705909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761644721031189,0.2761690616607666,-4.590387106873095e-06,0.0,0.0001813883136492,0.0,0.0,12.256073951721191,0.0,0.0,0.0,0.3031631708145141,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619571581482887,-1595.2911376953125,304.1459655761719,0.7280236482620239,0.1118358746170997,0.10115747153759,293.0973815917969,297.1499938964844,293.1499938964844,0.0859168246388435,-2136.275634765625,304.1446838378906,0.7872247099876404,0.1425560563802719,0.1354746967554092,293.10089111328125,297.1499938964844,293.1499938964844,0.0827554166316986,-1532.1978759765625,304.1449890136719,0.779358983039856,0.1383852064609527,0.0971639826893806,293.0810852050781,297.1499938964844,293.1499938964844,0.2108020335435867,-4381.755859375,304.136962890625,0.9990000128746032,0.3228045105934143,0.2780438661575317,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.54963618516922,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.21266470849514,1.0,1.0,0.9733021855354308,1.0,-1.0089031457901,0.4214194416999817,0.5874837636947632,0.225428357720375,0.0,0.0,0.3702721893787384,29.48361015319824,37.0,-12.38958740234375,-7980.33154296875,128.08998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793442964553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781819403171539,0.2781865298748016,-4.595422979036812e-06,0.0,0.0001820116594899,0.0,0.0,12.369608879089355,0.0,0.0,0.0,0.3036257028579712,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.062393382191658,-1602.9449462890625,304.1459045410156,0.7260744571685791,0.1123062074184417,0.1016019061207771,293.09735107421875,297.1499938964844,293.1499938964844,0.0864873826503753,-2147.5380859375,304.1446228027344,0.7850140929222107,0.1432297825813293,0.1361342370510101,293.1008605957031,297.1499938964844,293.1499938964844,0.0832944884896278,-1540.0296630859375,304.1449279785156,0.777143120765686,0.1390159726142883,0.0976214259862899,293.0892944335937,297.1499938964844,293.1499938964844,0.2142731547355651,-4440.16845703125,304.1330261230469,0.9990000128746032,0.3220650255680084,0.2817210555076599,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467609763145447,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.214451789855957,1.0,1.0,0.9734269976615906,1.0,-1.0153132677078247,0.4242429435253143,0.5910704135894775,0.2271322011947631,0.0,0.0,0.3728355467319488,30.11507034301757,25.0,-13.754339218139648,-8036.9404296875,131.06625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799996197223663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806374132633209,0.280642032623291,-4.601761702360818e-06,0.0,0.0001826767402235,0.0,0.0,12.508905410766602,0.0,0.0,0.0,0.3041936457157135,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631232783198356,-1615.587158203125,304.14605712890625,0.7321507334709167,0.1132788509130477,0.1024356409907341,293.0971374511719,297.1499938964844,293.1499938964844,0.0874729230999946,-2166.76513671875,304.144775390625,0.7926097512245178,0.1446091532707214,0.1373964846134185,293.1006164550781,297.1499938964844,293.1499938964844,0.0842181071639061,-1553.2890625,304.14508056640625,0.78453129529953,0.1403080374002456,0.0984930694103241,293.099365234375,297.1499938964844,293.1499938964844,0.2096728235483169,-4360.1181640625,304.14697265625,0.9990000128746032,0.3215148448944092,0.276419073343277,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509153604507446,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.212258979678154,1.0,1.0,0.9736765623092652,1.0,-1.0123435258865356,0.4228710532188415,0.5894724726676941,0.2264694720506668,0.0,0.0,0.3768715262413025,29.29431533813477,25.0,12.68021011352539,-8095.38623046875,128.6119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814249157905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857992351055145,0.2858038544654846,-4.617681497620652e-06,0.0,0.000184123229701,0.0,0.0,12.81058120727539,0.0,0.0,0.0,0.3054149150848388,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631232783198356,-1615.587158203125,304.14605712890625,0.7321507334709167,0.1132788509130477,0.1024356409907341,293.0971374511719,297.1499938964844,293.1499938964844,0.0874729230999946,-2166.76513671875,304.144775390625,0.7926097512245178,0.1446091532707214,0.1373964846134185,293.1006164550781,297.1499938964844,293.1499938964844,0.0842181071639061,-1553.2890625,304.14508056640625,0.78453129529953,0.1403080374002456,0.0984930694103241,293.099365234375,297.1499938964844,293.1499938964844,0.2096728235483169,-4360.1181640625,304.14697265625,0.9990000128746032,0.3215148448944092,0.276419073343277,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509153604507446,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.212258979678154,1.0,1.0,0.9736765623092652,1.0,-1.0123435258865356,0.4228710532188415,0.5894724726676941,0.2264694720506668,0.0,0.0,0.3768715262413025,29.29431533813477,25.0,12.68021011352539,-8095.38623046875,128.6119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814249157905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857992351055145,0.2858038544654846,-4.617681497620652e-06,0.0,0.000184123229701,0.0,0.0,12.81058120727539,0.0,0.0,0.0,0.3054149150848388,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637410059571266,-1626.0518798828125,304.1463317871094,0.7387225031852722,0.1142568066716194,0.1032846793532371,293.0968933105469,297.1499938964844,293.1499938964844,0.0883197709918022,-2182.983642578125,304.1451110839844,0.8007768988609314,0.1459924578666687,0.1386735141277313,293.10040283203125,297.1499938964844,293.1499938964844,0.0850065872073173,-1564.393310546875,304.1454162597656,0.7925176024436951,0.1416043490171432,0.099375382065773,293.0906066894531,297.1499938964844,293.1499938964844,0.2040561884641647,-4264.0673828125,304.1570739746094,0.9990000128746032,0.324549525976181,0.2706203460693359,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555008053779602,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106081247329712,1.0,1.0,0.9739261865615844,1.0,-1.0088061094284058,0.4212794601917267,0.5875266790390015,0.2255788743495941,0.0,0.0,0.3756129443645477,28.424013137817383,28.0,20.98367500305176,-8087.482421875,125.92435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1827290654182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285639077425003,0.2856436967849731,-4.6236255002440885e-06,0.0,0.0001854467700468,0.0,0.0,12.817842483520508,0.0,0.0,0.0,0.3054855167865753,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637410059571266,-1626.0518798828125,304.1463317871094,0.7387225031852722,0.1142568066716194,0.1032846793532371,293.0968933105469,297.1499938964844,293.1499938964844,0.0883197709918022,-2182.983642578125,304.1451110839844,0.8007768988609314,0.1459924578666687,0.1386735141277313,293.10040283203125,297.1499938964844,293.1499938964844,0.0850065872073173,-1564.393310546875,304.1454162597656,0.7925176024436951,0.1416043490171432,0.099375382065773,293.0906066894531,297.1499938964844,293.1499938964844,0.2040561884641647,-4264.0673828125,304.1570739746094,0.9990000128746032,0.324549525976181,0.2706203460693359,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555008053779602,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106081247329712,1.0,1.0,0.9739261865615844,1.0,-1.0088061094284058,0.4212794601917267,0.5875266790390015,0.2255788743495941,0.0,0.0,0.3756129443645477,28.424013137817383,28.0,20.98367500305176,-8087.482421875,125.92435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1827290654182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285639077425003,0.2856436967849731,-4.6236255002440885e-06,0.0,0.0001854467700468,0.0,0.0,12.817842483520508,0.0,0.0,0.0,0.3054855167865753,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.064503975212574,-1639.3834228515625,304.1462707519531,0.7421389222145081,0.1152405366301536,0.1041566357016563,293.0967102050781,297.1499938964844,293.1499938964844,0.0893363803625106,-2202.89306640625,304.14501953125,0.8050893545150757,0.1473780423402786,0.1399721354246139,293.10015869140625,297.1499938964844,293.1499938964844,0.0859629958868026,-1578.192626953125,304.14532470703125,0.7967159152030945,0.1429080218076706,0.1002762541174888,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959887981414,-4234.75634765625,304.1574401855469,0.9990000128746032,0.3287072479724884,0.2688219547271728,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569235682487488,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105387598276138,1.0,1.0,0.9740914702415466,1.0,-1.0102760791778564,0.421891450881958,0.5883846879005432,0.2260436117649078,0.0,0.0,0.3752444088459015,28.197200775146484,31.0,5.6566691398620605,-8095.7265625,125.8495864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837114989757537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848475575447082,0.2848521769046783,-4.6213303903641645e-06,0.0,0.0001864438090706,0.0,0.0,12.771726608276367,0.0,0.0,0.0,0.3053127825260162,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.064503975212574,-1639.3834228515625,304.1462707519531,0.7421389222145081,0.1152405366301536,0.1041566357016563,293.0967102050781,297.1499938964844,293.1499938964844,0.0893363803625106,-2202.89306640625,304.14501953125,0.8050893545150757,0.1473780423402786,0.1399721354246139,293.10015869140625,297.1499938964844,293.1499938964844,0.0859629958868026,-1578.192626953125,304.14532470703125,0.7967159152030945,0.1429080218076706,0.1002762541174888,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959887981414,-4234.75634765625,304.1574401855469,0.9990000128746032,0.3287072479724884,0.2688219547271728,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569235682487488,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105387598276138,1.0,1.0,0.9740914702415466,1.0,-1.0102760791778564,0.421891450881958,0.5883846879005432,0.2260436117649078,0.0,0.0,0.3752444088459015,28.197200775146484,31.0,5.6566691398620605,-8095.7265625,125.8495864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837114989757537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848475575447082,0.2848521769046783,-4.6213303903641645e-06,0.0,0.0001864438090706,0.0,0.0,12.771726608276367,0.0,0.0,0.0,0.3053127825260162,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498768806457,-1654.3431396484375,304.1461181640625,0.7428152561187744,0.1162410452961921,0.1050596386194229,293.0964660644531,297.1499938964844,293.1499938964844,0.0904458835721015,-2224.7841796875,304.14483642578125,0.8061090111732483,0.1487766951322555,0.1412995159626007,293.099853515625,297.1499938964844,293.1499938964844,0.0870148912072181,-1593.4984130859375,304.1451416015625,0.7976658344268799,0.1442317366600036,0.1012032628059387,293.0694274902344,297.1499938964844,293.1499938964844,0.2037573456764221,-4260.5576171875,304.1524353027344,0.9990000128746032,0.3322061896324157,0.2704404294490814,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556429624557495,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.14288330078125,1.0,0.211783692240715,1.0,1.0,0.9742567539215088,1.0,-1.016057014465332,0.4244015514850616,0.5916554927825928,0.2276685833930969,0.0,0.0,0.3763730227947235,28.49852561950684,34.0,-6.656106948852539,-8139.970703125,127.97693634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.904296875,18000.0,0.0,0.0,0.184481680393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855601906776428,0.2855648100376129,-4.621765583578963e-06,0.0,0.0001872254651971,0.0,0.0,12.809021949768066,0.0,0.0,0.0,0.3054593801498413,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498768806457,-1654.3431396484375,304.1461181640625,0.7428152561187744,0.1162410452961921,0.1050596386194229,293.0964660644531,297.1499938964844,293.1499938964844,0.0904458835721015,-2224.7841796875,304.14483642578125,0.8061090111732483,0.1487766951322555,0.1412995159626007,293.099853515625,297.1499938964844,293.1499938964844,0.0870148912072181,-1593.4984130859375,304.1451416015625,0.7976658344268799,0.1442317366600036,0.1012032628059387,293.0694274902344,297.1499938964844,293.1499938964844,0.2037573456764221,-4260.5576171875,304.1524353027344,0.9990000128746032,0.3322061896324157,0.2704404294490814,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556429624557495,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.14288330078125,1.0,0.211783692240715,1.0,1.0,0.9742567539215088,1.0,-1.016057014465332,0.4244015514850616,0.5916554927825928,0.2276685833930969,0.0,0.0,0.3763730227947235,28.49852561950684,34.0,-6.656106948852539,-8139.970703125,127.97693634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.904296875,18000.0,0.0,0.0,0.184481680393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855601906776428,0.2855648100376129,-4.621765583578963e-06,0.0,0.0001872254651971,0.0,0.0,12.809021949768066,0.0,0.0,0.0,0.3054593801498413,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657946988940239,-1662.25537109375,304.14599609375,0.7422882914543152,0.1167460158467292,0.1055217832326889,293.0963439941406,297.1499938964844,293.1499938964844,0.0910255461931228,-2236.2529296875,304.14471435546875,0.8055900931358337,0.1494805216789245,0.1419738084077835,293.0997009277344,297.1499938964844,293.1499938964844,0.087566539645195,-1601.552490234375,304.14501953125,0.7971214652061462,0.1448998302221298,0.1016760468482971,293.0683898925781,297.1499938964844,293.1499938964844,0.2054983675479889,-4290.548828125,304.1488342285156,0.9990000128746032,0.3334317207336426,0.272314041852951,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541598796844482,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128318399190902,1.0,1.0,0.9743394255638124,1.0,-1.02029550075531,0.4262529015541076,0.5940425992012024,0.2288410365581512,0.0,0.0,0.3776145279407501,28.817771911621094,34.0,-10.993216514587402,-8174.75732421875,129.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848416477441787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286598265171051,0.2866028845310211,-4.62382104160497e-06,0.0,0.000187590776477,0.0,0.0,12.867108345031738,0.0,0.0,0.0,0.3056931495666504,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662482231855392,-1670.344482421875,304.1459045410156,0.741263747215271,0.117251917719841,0.105988971889019,293.09619140625,297.1499938964844,293.1499938964844,0.0916158631443977,-2247.94140625,304.1446228027344,0.8044757843017578,0.1501858681440353,0.142653688788414,293.0995178222656,297.1499938964844,293.1499938964844,0.0881289318203926,-1609.773193359375,304.1448974609375,0.7959890961647034,0.1455697864294052,0.1021534353494644,293.0696105957031,297.1499938964844,293.1499938964844,0.2078193575143814,-4330.2216796875,304.14483642578125,0.9990000128746032,0.3342268764972687,0.2747948169708252,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521973371505737,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141279429197311,1.0,1.0,0.9744478464126588,1.0,-1.0253015756607056,0.4284445941448211,0.5968570113182068,0.2302168905735016,0.0,0.0,0.3793190717697143,29.238603591918945,37.0,-13.976272583007812,-8217.515625,131.95147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852168142795562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881391942501068,0.2881438136100769,-4.627353519026656e-06,0.0,0.000187971512787,0.0,0.0,12.954785346984863,0.0,0.0,0.0,0.3060479164123535,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671653524041175,-1686.7490234375,304.145751953125,0.7379360198974609,0.1182590201497078,0.1069312766194343,293.0959777832031,297.1499938964844,293.1499938964844,0.0928122475743293,-2271.62890625,304.1444091796875,0.8007045984268188,0.1515952050685882,0.1440244019031524,293.0992431640625,297.1499938964844,293.1499938964844,0.0892683789134025,-1626.43798828125,304.14471435546875,0.7921987175941467,0.1469072699546814,0.1031161248683929,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840722084045,-4434.5732421875,304.1362609863281,0.9990000128746032,0.3343696892261505,0.2813389003276825,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470574498176575,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173811644315719,1.0,1.0,0.9746647477149964,1.0,-1.0373032093048096,0.4337174296379089,0.6035857200622559,0.2334945648908615,0.0,0.0,0.3840301632881164,30.363670349121094,40.0,-16.52646827697754,-8324.1181640625,137.54562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861083656549453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927148044109344,0.2927194535732269,-4.639191956812283e-06,0.0,0.000188876336324,0.0,0.0,13.220175743103027,0.0,0.0,0.0,0.3071281611919403,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671653524041175,-1686.7490234375,304.145751953125,0.7379360198974609,0.1182590201497078,0.1069312766194343,293.0959777832031,297.1499938964844,293.1499938964844,0.0928122475743293,-2271.62890625,304.1444091796875,0.8007045984268188,0.1515952050685882,0.1440244019031524,293.0992431640625,297.1499938964844,293.1499938964844,0.0892683789134025,-1626.43798828125,304.14471435546875,0.7921987175941467,0.1469072699546814,0.1031161248683929,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840722084045,-4434.5732421875,304.1362609863281,0.9990000128746032,0.3343696892261505,0.2813389003276825,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470574498176575,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173811644315719,1.0,1.0,0.9746647477149964,1.0,-1.0373032093048096,0.4337174296379089,0.6035857200622559,0.2334945648908615,0.0,0.0,0.3840301632881164,30.363670349121094,40.0,-16.52646827697754,-8324.1181640625,137.54562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861083656549453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927148044109344,0.2927194535732269,-4.639191956812283e-06,0.0,0.000188876336324,0.0,0.0,13.220175743103027,0.0,0.0,0.0,0.3071281611919403,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680769830942154,-1703.1009521484375,304.1456604003906,0.7332946062088013,0.1192486956715583,0.1078723818063736,293.0958251953125,297.1499938964844,293.1499938964844,0.094010978937149,-2295.335205078125,304.144287109375,0.7953241467475891,0.1529929935932159,0.1453990489244461,293.0990600585937,297.1499938964844,293.1499938964844,0.090406559407711,-1643.0791015625,304.1445617675781,0.7868219017982483,0.1482288241386413,0.1040792465209961,293.0975341796875,297.1499938964844,293.1499938964844,0.2218910008668899,-4566.86328125,304.127685546875,0.9990000128746032,0.3324322998523712,0.2896637916564941,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171845436096,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213804572820663,1.0,1.0,0.974881649017334,1.0,-1.0515151023864746,0.439988762140274,0.6115262508392334,0.23735012114048,0.0,0.0,0.3902935981750488,31.827587127685547,28.0,-16.26780128479004,-8453.8876953125,144.59449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.187329888343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991606593132019,0.2991653084754944,-4.657436420529848e-06,0.0,0.0001901160139823,0.0,0.0,13.602230072021484,0.0,0.0,0.0,0.3086911737918854,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680769830942154,-1703.1009521484375,304.1456604003906,0.7332946062088013,0.1192486956715583,0.1078723818063736,293.0958251953125,297.1499938964844,293.1499938964844,0.094010978937149,-2295.335205078125,304.144287109375,0.7953241467475891,0.1529929935932159,0.1453990489244461,293.0990600585937,297.1499938964844,293.1499938964844,0.090406559407711,-1643.0791015625,304.1445617675781,0.7868219017982483,0.1482288241386413,0.1040792465209961,293.0975341796875,297.1499938964844,293.1499938964844,0.2218910008668899,-4566.86328125,304.127685546875,0.9990000128746032,0.3324322998523712,0.2896637916564941,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171845436096,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213804572820663,1.0,1.0,0.974881649017334,1.0,-1.0515151023864746,0.439988762140274,0.6115262508392334,0.23735012114048,0.0,0.0,0.3902935981750488,31.827587127685547,28.0,-16.26780128479004,-8453.8876953125,144.59449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.187329888343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991606593132019,0.2991653084754944,-4.657436420529848e-06,0.0,0.0001901160139823,0.0,0.0,13.602230072021484,0.0,0.0,0.0,0.3086911737918854,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688251703977584,-1716.3455810546875,304.1458740234375,0.7383347749710083,0.1202591359615325,0.108747698366642,293.0955810546875,297.1499938964844,293.1499938964844,0.0950312688946724,-2315.22705078125,304.1445007324219,0.8016262650489807,0.1544138938188552,0.1467082202434539,293.09881591796875,297.1499938964844,293.1499938964844,0.0913657620549202,-1656.909912109375,304.1448059082031,0.7929897904396057,0.1495687663555145,0.1049904525279998,293.1121520996094,297.1499938964844,293.1499938964844,0.2184706479310989,-4506.6259765625,304.1414489746094,0.9990000128746032,0.3307558298110962,0.285623550415039,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437571406364441,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197190523147583,1.0,1.0,0.975219190120697,1.0,-1.05025053024292,0.4393151402473449,0.610935389995575,0.23726387321949,0.0,0.0,0.3956977725028991,31.19549560546875,25.0,12.293328285217283,-8528.6591796875,142.9043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889316439628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062639832496643,0.3062686622142792,-4.681033260567347e-06,0.0,0.0001917415938805,0.0,0.0,14.038556098937988,0.0,0.0,0.0,0.3104644417762756,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688251703977584,-1716.3455810546875,304.1458740234375,0.7383347749710083,0.1202591359615325,0.108747698366642,293.0955810546875,297.1499938964844,293.1499938964844,0.0950312688946724,-2315.22705078125,304.1445007324219,0.8016262650489807,0.1544138938188552,0.1467082202434539,293.09881591796875,297.1499938964844,293.1499938964844,0.0913657620549202,-1656.909912109375,304.1448059082031,0.7929897904396057,0.1495687663555145,0.1049904525279998,293.1121520996094,297.1499938964844,293.1499938964844,0.2184706479310989,-4506.6259765625,304.1414489746094,0.9990000128746032,0.3307558298110962,0.285623550415039,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437571406364441,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197190523147583,1.0,1.0,0.975219190120697,1.0,-1.05025053024292,0.4393151402473449,0.610935389995575,0.23726387321949,0.0,0.0,0.3956977725028991,31.19549560546875,25.0,12.293328285217283,-8528.6591796875,142.9043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889316439628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062639832496643,0.3062686622142792,-4.681033260567347e-06,0.0,0.0001917415938805,0.0,0.0,14.038556098937988,0.0,0.0,0.0,0.3104644417762756,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694252401590347,-1726.6854248046875,304.146240234375,0.7463176250457764,0.1212755665183067,0.1096194759011268,293.0953674316406,297.1499938964844,293.1499938964844,0.0958705246448516,-2331.206787109375,304.1449279785156,0.8111777901649475,0.1558396071195602,0.1480127125978469,293.0986022949219,297.1499938964844,293.1499938964844,0.092147372663021,-1667.9102783203125,304.1452331542969,0.8025346994400024,0.1509116441011428,0.1058963686227798,293.1053161621094,297.1499938964844,293.1499938964844,0.2113628089427948,-4385.40576171875,304.156005859375,0.9990000128746032,0.3330644071102142,0.2781929075717926,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179295539856,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172722667455673,1.0,1.0,0.97555673122406,1.0,-1.0447793006896973,0.4367918372154236,0.6079874634742737,0.236008271574974,0.0,0.0,0.3954354226589203,30.009811401367188,28.0,25.74102783203125,-8518.703125,138.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.190570443868637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307473212480545,0.3074778914451599,-4.692727088695392e-06,0.0,0.0001934047759277,0.0,0.0,14.134865760803224,0.0,0.0,0.0,0.3108964562416076,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694252401590347,-1726.6854248046875,304.146240234375,0.7463176250457764,0.1212755665183067,0.1096194759011268,293.0953674316406,297.1499938964844,293.1499938964844,0.0958705246448516,-2331.206787109375,304.1449279785156,0.8111777901649475,0.1558396071195602,0.1480127125978469,293.0986022949219,297.1499938964844,293.1499938964844,0.092147372663021,-1667.9102783203125,304.1452331542969,0.8025346994400024,0.1509116441011428,0.1058963686227798,293.1053161621094,297.1499938964844,293.1499938964844,0.2113628089427948,-4385.40576171875,304.156005859375,0.9990000128746032,0.3330644071102142,0.2781929075717926,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179295539856,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172722667455673,1.0,1.0,0.97555673122406,1.0,-1.0447793006896973,0.4367918372154236,0.6079874634742737,0.236008271574974,0.0,0.0,0.3954354226589203,30.009811401367188,28.0,25.74102783203125,-8518.703125,138.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.190570443868637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307473212480545,0.3074778914451599,-4.692727088695392e-06,0.0,0.0001934047759277,0.0,0.0,14.134865760803224,0.0,0.0,0.0,0.3108964562416076,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697696805000305,-1732.7506103515625,304.14630126953125,0.7492385506629944,0.1217823252081871,0.1100630164146423,293.09527587890625,297.1499938964844,293.1499938964844,0.0963438153266906,-2340.353515625,304.1449890136719,0.8145085573196411,0.1565501540899276,0.1486724317073822,293.0984802246094,297.1499938964844,293.1499938964844,0.092590145766735,-1674.24462890625,304.1452941894531,0.8059878945350647,0.1515815705060959,0.1063550114631652,293.0972900390625,297.1499938964844,293.1499938964844,0.2091174721717834,-4347.52392578125,304.158935546875,0.9990000128746032,0.3352077007293701,0.2758812606334686,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513387322425842,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167335003614425,1.0,1.0,0.975725531578064,1.0,-1.0438014268875122,0.4363189339637756,0.6074824333190918,0.2358283251523971,0.0,0.0,0.3950110673904419,29.660818099975582,28.0,20.87248611450196,-8511.791015625,137.88021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912887245416641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070756494998932,0.3070803582668304,-4.692982201959239e-06,0.0,0.0001941337395692,0.0,0.0,14.11457347869873,0.0,0.0,0.0,0.3108303248882293,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.070146657526493,-1739.470947265625,304.1462707519531,0.7512252926826477,0.1222898662090301,0.1105118095874786,293.0951843261719,297.1499938964844,293.1499938964844,0.0968566983938217,-2350.347412109375,304.1449584960937,0.8167562484741211,0.1572607904672622,0.1493370234966278,293.098388671875,297.1499938964844,293.1499938964844,0.0930718034505844,-1681.1981201171875,304.145263671875,0.8083088397979736,0.1522528380155563,0.1068179681897163,293.0890808105469,297.1499938964844,293.1499938964844,0.207957923412323,-4328.2353515625,304.1593933105469,0.9990000128746032,0.3374853730201721,0.2747038602828979,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522686839103699,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165743708610534,1.0,1.0,0.97581285238266,1.0,-1.044241189956665,0.4364751279354095,0.6077660918235779,0.2360359579324722,0.0,0.0,0.3948123753070831,29.49906539916992,31.0,12.304207801818848,-8512.349609375,137.66433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.191933125257492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066980540752411,0.3067027628421783,-4.692101811087923e-06,0.0,0.0001947877171915,0.0,0.0,14.092188835144045,0.0,0.0,0.0,0.3107479810714721,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709742531180381,-1754.3875732421875,304.1461486816406,0.7530363202095032,0.123314157128334,0.1114299520850181,293.094970703125,297.1499938964844,293.1499938964844,0.0979711338877677,-2372.195556640625,304.144775390625,0.8188706636428833,0.1586892306804657,0.1506857424974441,293.0981750488281,297.1499938964844,293.1499938964844,0.0941235944628715,-1696.4910888671875,304.14508056640625,0.810448408126831,0.1536070555448532,0.1077613681554794,293.0761413574219,297.1499938964844,293.1499938964844,0.2081056535243988,-4331.7626953125,304.1559143066406,0.9990000128746032,0.34166419506073,0.2749286293983459,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520909428596497,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172886580228805,1.0,1.0,0.975987434387207,1.0,-1.0483698844909668,0.4382354319095611,0.610134482383728,0.2373053580522537,0.0,0.0,0.3956304490566253,29.591541290283203,34.0,-2.3701961040496826,-8543.099609375,139.00730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930512189865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071123957633972,0.3071170747280121,-4.691893991548568e-06,0.0,0.0001959224464371,0.0,0.0,14.113484382629396,0.0,0.0,0.0,0.310835063457489,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709742531180381,-1754.3875732421875,304.1461486816406,0.7530363202095032,0.123314157128334,0.1114299520850181,293.094970703125,297.1499938964844,293.1499938964844,0.0979711338877677,-2372.195556640625,304.144775390625,0.8188706636428833,0.1586892306804657,0.1506857424974441,293.0981750488281,297.1499938964844,293.1499938964844,0.0941235944628715,-1696.4910888671875,304.14508056640625,0.810448408126831,0.1536070555448532,0.1077613681554794,293.0761413574219,297.1499938964844,293.1499938964844,0.2081056535243988,-4331.7626953125,304.1559143066406,0.9990000128746032,0.34166419506073,0.2749286293983459,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520909428596497,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172886580228805,1.0,1.0,0.975987434387207,1.0,-1.0483698844909668,0.4382354319095611,0.610134482383728,0.2373053580522537,0.0,0.0,0.3956304490566253,29.591541290283203,34.0,-2.3701961040496826,-8543.099609375,139.00730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930512189865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071123957633972,0.3071170747280121,-4.691893991548568e-06,0.0,0.0001959224464371,0.0,0.0,14.113484382629396,0.0,0.0,0.0,0.310835063457489,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071858562529087,-1770.444580078125,304.1459655761719,0.7523483037948608,0.1243476495146751,0.1123736798763275,293.0947570800781,297.1499938964844,293.1499938964844,0.0991552621126174,-2395.452880859375,304.1445617675781,0.8183079361915588,0.1601270288228988,0.1520605981349945,293.097900390625,297.1499938964844,293.1499938964844,0.0952454954385757,-1712.853271484375,304.1448669433594,0.8098245859146118,0.1549746245145797,0.1087274029850959,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373228788375,-4382.2822265625,304.14898681640625,0.9990000128746032,0.3445449471473694,0.2780916392803192,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972037315369,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191822826862335,1.0,1.0,0.9761620163917542,1.0,-1.0562108755111694,0.4416559040546417,0.6145550012588501,0.2395443767309188,0.0,0.0,0.3980620205402374,30.16265869140625,37.0,-11.202030181884766,-8609.708984375,142.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940745860338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093288838863373,0.3093335628509521,-4.696933501691092e-06,0.0,0.0001969610457308,0.0,0.0,14.244827270507812,0.0,0.0,0.0,0.3113664388656616,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071858562529087,-1770.444580078125,304.1459655761719,0.7523483037948608,0.1243476495146751,0.1123736798763275,293.0947570800781,297.1499938964844,293.1499938964844,0.0991552621126174,-2395.452880859375,304.1445617675781,0.8183079361915588,0.1601270288228988,0.1520605981349945,293.097900390625,297.1499938964844,293.1499938964844,0.0952454954385757,-1712.853271484375,304.1448669433594,0.8098245859146118,0.1549746245145797,0.1087274029850959,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373228788375,-4382.2822265625,304.14898681640625,0.9990000128746032,0.3445449471473694,0.2780916392803192,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972037315369,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191822826862335,1.0,1.0,0.9761620163917542,1.0,-1.0562108755111694,0.4416559040546417,0.6145550012588501,0.2395443767309188,0.0,0.0,0.3980620205402374,30.16265869140625,37.0,-11.202030181884766,-8609.708984375,142.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940745860338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093288838863373,0.3093335628509521,-4.696933501691092e-06,0.0,0.0001969610457308,0.0,0.0,14.244827270507812,0.0,0.0,0.0,0.3113664388656616,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727706253528595,-1787.079833984375,304.1457824707031,0.7496422529220581,0.1253794133663177,0.113332487642765,293.0945739746094,297.1499938964844,293.1499938964844,0.1003791168332099,-2419.46484375,304.1443176269531,0.8155670762062073,0.1615668088197708,0.1534540355205536,293.09765625,297.1499938964844,293.1499938964844,0.0964055508375167,-1729.7740478515625,304.1446533203125,0.8069308996200562,0.1563442498445511,0.1097079291939735,293.0760192871094,297.1499938964844,293.1499938964844,0.2162650674581527,-4470.87060546875,304.1405944824219,0.9990000128746032,0.3455933034420013,0.283650130033493,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674627304077,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220528274774551,1.0,1.0,0.9764239192008972,1.0,-1.067068576812744,0.4464329779148102,0.6206355690956116,0.2425588518381118,0.0,0.0,0.4022064805030823,31.14624786376953,40.0,-15.145734786987305,-8707.9228515625,147.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951757818460464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135440945625305,0.3135488033294678,-4.708532742370153e-06,0.0,0.0001980786182684,0.0,0.0,14.501811981201172,0.0,0.0,0.0,0.3124125599861145,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727706253528595,-1787.079833984375,304.1457824707031,0.7496422529220581,0.1253794133663177,0.113332487642765,293.0945739746094,297.1499938964844,293.1499938964844,0.1003791168332099,-2419.46484375,304.1443176269531,0.8155670762062073,0.1615668088197708,0.1534540355205536,293.09765625,297.1499938964844,293.1499938964844,0.0964055508375167,-1729.7740478515625,304.1446533203125,0.8069308996200562,0.1563442498445511,0.1097079291939735,293.0760192871094,297.1499938964844,293.1499938964844,0.2162650674581527,-4470.87060546875,304.1405944824219,0.9990000128746032,0.3455933034420013,0.283650130033493,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674627304077,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220528274774551,1.0,1.0,0.9764239192008972,1.0,-1.067068576812744,0.4464329779148102,0.6206355690956116,0.2425588518381118,0.0,0.0,0.4022064805030823,31.14624786376953,40.0,-15.145734786987305,-8707.9228515625,147.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951757818460464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135440945625305,0.3135488033294678,-4.708532742370153e-06,0.0,0.0001980786182684,0.0,0.0,14.501811981201172,0.0,0.0,0.0,0.3124125599861145,4.0,0.0,1.0
